time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926140,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.455346298636869e-05,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,8.463397534796968e-05,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,7.35415960662067e-05,297.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.956936992239208e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0004723140154965,290.9524841308594,294.1499938964844,282.6606140136719,282.6606140136719,284.6324157714844,282.8524475097656,290.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.7378707058196605e-09,0.0010074662277475,-0.0167042147368192,0.0,0.0,0.0,-0.0081530688330531,60.0,-5.502410411834717,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.455346298636869e-05,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,8.463397534796968e-05,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,7.35415960662067e-05,297.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.956936992239208e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0004723140154965,290.9524841308594,294.1499938964844,282.6606140136719,282.6606140136719,284.6324157714844,282.8524475097656,290.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.7378707058196605e-09,0.0010074662277475,-0.0167042147368192,0.0,0.0,0.0,-0.0081530688330531,60.0,-5.502410411834717,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.446289914194494e-05,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,8.455291390419006e-05,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,7.347115752054378e-05,297.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,9.947400394594295e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.0004718616546597,290.95037841796875,294.1499938964844,282.6252136230469,282.6252136230469,284.5997314453125,282.8056335449219,290.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625016979455722e-09,0.0010065011447295,-0.0164086055010557,0.0,0.0,0.0,-0.0080971224233508,60.0,-5.521391868591309,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.445526666240768e-05,297.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,8.454608177999035e-05,297.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,7.346522033913061e-05,297.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.94659640127793e-05,297.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.000471823499538,290.9501953125,294.1499938964844,282.6224365234375,282.6224365234375,284.5968933105469,282.8017272949219,290.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.615501035867055e-09,0.0010064197704195,-0.0163836795836687,0.0,0.0,0.0,-0.0080924052745103,60.0,-5.522893905639648,-0.0,-6.90594816887824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.43636114243418e-05,297.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,8.446403808193281e-05,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,7.339393050642684e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.936944843502717e-05,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.000471365667181,290.9478759765625,294.1499938964844,282.5916442871094,282.5916442871094,284.5614318847656,282.755859375,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054496815428,6.501284843807298e-09,0.0010054431622847,-0.0160844977945089,0.0,0.0,0.0,-0.0080357827246189,60.0,-5.538862705230713,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.43636114243418e-05,297.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,8.446403808193281e-05,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,7.339393050642684e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.936944843502717e-05,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.000471365667181,290.9478759765625,294.1499938964844,282.5916442871094,282.5916442871094,284.5614318847656,282.755859375,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054496815428,6.501284843807298e-09,0.0010054431622847,-0.0160844977945089,0.0,0.0,0.0,-0.0080357827246189,60.0,-5.538862705230713,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.432012302568182e-05,297.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,8.442511170869693e-05,297.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,7.33601045794785e-05,297.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.932365355780348e-05,297.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0004711484361905,290.9467163085937,294.1499938964844,282.5792541503906,282.5792541503906,284.5437927246094,282.7349548339844,290.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447089528904826e-09,0.0010049797128885,-0.0159425325691699,0.0,0.0,0.0,-0.0080089159309864,60.0,-5.54498291015625,-0.0,-6.88619650190958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.427830809727312e-05,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,8.438768418272957e-05,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,7.33275810489431e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.927961218636484e-05,297.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0004709395579993,290.9455871582031,294.1499938964844,282.56890869140625,282.56890869140625,284.5262145996094,282.7154541015625,290.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.3949769923965505e-09,0.0010045340750366,-0.0158060248941183,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.549803733825684,-0.0,-6.880090808181194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.419942944077776e-05,297.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,8.431707829004154e-05,297.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,7.326623017434031e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.919654985424133e-05,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0004705455212388,290.9432678222656,294.1499938964844,282.5548400878906,282.5548400878906,284.4913330078125,282.6806335449219,290.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036997264251,6.296677845796239e-09,0.0010036934399977,-0.0155485300347208,0.0,0.0,0.0,-0.0079343505203723,60.0,-5.555544376373291,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.419942944077776e-05,297.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,8.431707829004154e-05,297.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,7.326623017434031e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.919654985424133e-05,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0004705455212388,290.9432678222656,294.1499938964844,282.5548400878906,282.5548400878906,284.4913330078125,282.6806335449219,290.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036997264251,6.296677845796239e-09,0.0010036934399977,-0.0155485300347208,0.0,0.0,0.0,-0.0079343505203723,60.0,-5.555544376373291,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.412711369805038e-05,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,8.425235137110576e-05,297.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,7.320998702198267e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.912040695780888e-05,297.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0004701843427028,290.9409484863281,294.1499938964844,282.54998779296875,282.54998779296875,284.4569396972656,282.6522216796875,290.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206564595601094e-09,0.0010029228869825,-0.0153124732896685,0.0,0.0,0.0,-0.0078896768391132,60.0,-5.555424213409424,-0.0,-6.858036272205936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.412711369805038e-05,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,8.425235137110576e-05,297.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,7.320998702198267e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.912040695780888e-05,297.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0004701843427028,290.9409484863281,294.1499938964844,282.54998779296875,282.54998779296875,284.4569396972656,282.6522216796875,290.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206564595601094e-09,0.0010029228869825,-0.0153124732896685,0.0,0.0,0.0,-0.0078896768391132,60.0,-5.555424213409424,-0.0,-6.858036272205936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.406549361301586e-05,297.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,8.419719961239025e-05,297.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,7.316206028917804e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.905551269184798e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.0004698765114881,290.9386291503906,294.1499938964844,282.54998779296875,282.5440368652344,284.42315673828125,282.6298828125,290.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129767804452513e-09,0.0010022661881521,-0.0151112992316484,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.550943374633789,-0.0,-6.849057143654137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.406549361301586e-05,297.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,8.419719961239025e-05,297.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,7.316206028917804e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.905551269184798e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.0004698765114881,290.9386291503906,294.1499938964844,282.54998779296875,282.5440368652344,284.42315673828125,282.6298828125,290.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129767804452513e-09,0.0010022661881521,-0.0151112992316484,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.550943374633789,-0.0,-6.849057143654137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.401865827385336e-05,297.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,8.415526826865971e-05,297.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,7.312562956940383e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.900618897518144e-05,297.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.000469642545795,290.936279296875,294.1499938964844,282.54998779296875,282.5370788574219,284.3900451660156,282.6128845214844,290.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071387392836414e-09,0.0010017668828368,-0.0149583667516708,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.545544624328613,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.401865827385336e-05,297.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,8.415526826865971e-05,297.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,7.312562956940383e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.900618897518144e-05,297.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.000469642545795,290.936279296875,294.1499938964844,282.54998779296875,282.5370788574219,284.3900451660156,282.6128845214844,290.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071387392836414e-09,0.0010017668828368,-0.0149583667516708,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.545544624328613,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.399934788234532e-05,297.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,8.413798786932603e-05,297.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,7.311061199288815e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.89858526736498e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0004695460957009,290.93511962890625,294.1499938964844,282.54998779296875,282.5332336425781,284.3736877441406,282.60577392578125,290.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.542963027954102,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.398352995049208e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,8.412382885580882e-05,297.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,7.309830834856257e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.896919800667092e-05,297.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0004694670788012,290.9339294433594,294.1499938964844,282.54998779296875,282.5291442871094,284.35748291015625,282.5995178222656,290.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.0275997526559885e-09,0.0010013924911618,-0.0148436604067683,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.540557384490967,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.395970118930563e-05,297.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,8.410250302404165e-05,297.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,7.307977648451924e-05,297.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.894411050481722e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0004693480732385,290.9315795898437,294.1499938964844,282.54998779296875,282.5203552246094,284.32550048828125,282.58892822265625,290.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.536194324493408,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.395970118930563e-05,297.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,8.410250302404165e-05,297.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,7.307977648451924e-05,297.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.894411050481722e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0004693480732385,290.9315795898437,294.1499938964844,282.54998779296875,282.5203552246094,284.32550048828125,282.58892822265625,290.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.536194324493408,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.394643711857498e-05,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,8.40906286612153e-05,297.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,7.306945917662233e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.8930140666198e-05,297.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0004692818038165,290.9292297363281,294.1499938964844,282.54998779296875,282.5107727050781,284.29412841796875,282.5807800292969,290.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.532500743865967,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.394643711857498e-05,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,8.40906286612153e-05,297.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,7.306945917662233e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.8930140666198e-05,297.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0004692818038165,290.9292297363281,294.1499938964844,282.54998779296875,282.5107727050781,284.29412841796875,282.5807800292969,290.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.532500743865967,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.394136577611788e-05,297.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,8.408608846366405e-05,297.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,7.306551560759544e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.892480011330916e-05,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.000469256483484,290.9268493652344,294.1499938964844,282.54998779296875,282.5004577636719,284.26324462890625,282.57421875,290.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.52927827835083,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.394136577611788e-05,297.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,8.408608846366405e-05,297.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,7.306551560759544e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.892480011330916e-05,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.000469256483484,290.9268493652344,294.1499938964844,282.54998779296875,282.5004577636719,284.26324462890625,282.57421875,290.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.52927827835083,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.39446981647052e-05,297.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,8.408907160628587e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.306811312446371e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.892831440083684e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.000469273130875,290.9244689941406,294.1499938964844,282.54998779296875,282.4894714355469,284.23297119140625,282.5691223144531,290.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142958523198e-09,0.0010009779362007,-0.0147167220711708,0.0,0.0,0.0,-0.0077769332565367,60.0,-5.526605606079102,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.39446981647052e-05,297.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,8.408907160628587e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.306811312446371e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.892831440083684e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.000469273130875,290.9244689941406,294.1499938964844,282.54998779296875,282.4894714355469,284.23297119140625,282.5691223144531,290.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142958523198e-09,0.0010009779362007,-0.0147167220711708,0.0,0.0,0.0,-0.0077769332565367,60.0,-5.526605606079102,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,9.39488090807572e-05,297.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,8.409275324083865e-05,297.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,7.307130726985633e-05,297.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.893264359561726e-05,297.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0004692936781793,290.9232788085937,294.1499938964844,282.54998779296875,282.4837646484375,284.218017578125,282.5669860839844,290.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984253981239362e-09,0.0010010215919464,-0.0147301107645034,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.525415420532227,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.395466622663662e-05,297.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,8.409799193032086e-05,297.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,7.307586201932281e-05,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.893880633171648e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0004693228984251,290.9220886230469,294.1499938964844,282.54998779296875,282.4779052734375,284.20318603515625,282.5650939941406,290.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535712013274e-09,0.0010010838741436,-0.0147491870447993,0.0,0.0,0.0,-0.0077830767259001,60.0,-5.524331569671631,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.397054236615077e-05,297.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,8.411220187554136e-05,297.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,7.308820931939408e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.895552648231388e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0004694022354669,290.919677734375,294.1499938964844,282.54998779296875,282.4658508300781,284.1739501953125,282.5618896484375,290.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300346386861e-09,0.0010012529091909,-0.0148009620606899,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.522417068481445,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.397054236615077e-05,297.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,8.411220187554136e-05,297.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,7.308820931939408e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.895552648231388e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0004694022354669,290.919677734375,294.1499938964844,282.54998779296875,282.4658508300781,284.1739501953125,282.5618896484375,290.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300346386861e-09,0.0010012529091909,-0.0148009620606899,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.522417068481445,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.39913807087578e-05,297.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,8.413085743086413e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,7.310441287700087e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,9.897746349452063e-05,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0004695063107647,290.91729736328125,294.1499938964844,282.54998779296875,282.4533386230469,284.145263671875,282.55938720703125,290.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037240041223413e-09,0.001001474680379,-0.0148689141497015,0.0,0.0,0.0,-0.0078057339414954,60.0,-5.520824909210205,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.39913807087578e-05,297.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,8.413085743086413e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,7.310441287700087e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,9.897746349452063e-05,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0004695063107647,290.91729736328125,294.1499938964844,282.54998779296875,282.4533386230469,284.145263671875,282.55938720703125,290.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037240041223413e-09,0.001001474680379,-0.0148689141497015,0.0,0.0,0.0,-0.0078057339414954,60.0,-5.520824909210205,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.401560964761302e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,8.4152547060512e-05,297.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,7.312326488317922e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.90029875538312e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0004696273535955,290.91485595703125,294.1499938964844,282.54998779296875,282.4404602050781,284.11700439453125,282.557373046875,290.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411462140626e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206909820437,60.0,-5.519451141357422,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.401560964761302e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,8.4152547060512e-05,297.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,7.312326488317922e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.90029875538312e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0004696273535955,290.91485595703125,294.1499938964844,282.54998779296875,282.4404602050781,284.11700439453125,282.557373046875,290.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411462140626e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206909820437,60.0,-5.519451141357422,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.404245793120936e-05,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,8.417657954851165e-05,297.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,7.314414688153192e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.903125464916228e-05,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0004697614640463,290.9124450683594,294.1499938964844,282.54998779296875,282.4272766113281,284.0893249511719,282.5558166503906,290.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.518267154693604,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.404245793120936e-05,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,8.417657954851165e-05,297.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,7.314414688153192e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.903125464916228e-05,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0004697614640463,290.9124450683594,294.1499938964844,282.54998779296875,282.4272766113281,284.0893249511719,282.5558166503906,290.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.518267154693604,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,9.405634045833722e-05,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,8.418899960815907e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,7.315493712667376e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,9.90458720480092e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0004698308184742,290.9112243652344,294.1499938964844,282.54998779296875,282.42059326171875,284.0756530761719,282.55517578125,290.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.517712593078613,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,9.407039760844782e-05,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,8.420157973887399e-05,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.316587289096788e-05,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,9.906067134579644e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0004699010169133,290.9100036621094,294.1499938964844,282.54998779296875,282.41387939453125,284.0621032714844,282.5545959472656,290.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.517173767089844,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.409825725015251e-05,297.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,8.42265144456178e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,7.318754069274291e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.909000800689682e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0004700401914305,290.90753173828125,294.1499938964844,282.54998779296875,282.4003295898437,284.0353698730469,282.5535888671875,290.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.516106128692627,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.409825725015251e-05,297.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,8.42265144456178e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,7.318754069274291e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.909000800689682e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0004700401914305,290.90753173828125,294.1499938964844,282.54998779296875,282.4003295898437,284.0353698730469,282.5535888671875,290.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.516106128692627,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.412493818672374e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,8.425039413850754e-05,297.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,7.320829172385857e-05,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,9.91181077552028e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0004701734578702,290.90509033203125,294.1499938964844,282.54998779296875,282.3866882324219,284.009033203125,282.5528259277344,290.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.515003681182861,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
