time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928600,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.412493818672374e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,8.425039413850754e-05,297.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,7.320829172385857e-05,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,9.91181077552028e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0004701734578702,290.90509033203125,294.1499938964844,282.54998779296875,282.3866882324219,284.009033203125,282.5528259277344,290.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.515003681182861,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,9.414880332769826e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,8.42717636260204e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,7.322685269173235e-05,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.91432389128022e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0004702926671598,290.902587890625,294.1499938964844,282.54998779296875,282.3730773925781,283.9832458496094,282.5522155761719,290.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233257909826761e-09,0.0010031508281826,-0.0153823988512158,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.513768196105957,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,9.414880332769826e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,8.42717636260204e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,7.322685269173235e-05,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.91432389128022e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0004702926671598,290.902587890625,294.1499938964844,282.54998779296875,282.3730773925781,283.9832458496094,282.5522155761719,290.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233257909826761e-09,0.0010031508281826,-0.0153823988512158,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.513768196105957,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,9.41602702368982e-05,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,8.42820227262564e-05,297.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,7.323577301576734e-05,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,9.915530972648412e-05,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,0.0004703499434981,290.9013061523437,294.1499938964844,282.54998779296875,282.365966796875,283.96990966796875,282.55194091796875,290.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032792342826,6.2475336015666025e-09,0.0010032729478552,-0.0154197942465543,0.0,0.0,0.0,-0.0079099861904978,60.0,-5.513070106506348,-0.0,-6.862828882958638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,9.416937245987356e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,8.429017179878429e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,7.324285252252594e-05,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,9.91648994386196e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0004703954327851,290.9001159667969,294.1499938964844,282.54998779296875,282.3594970703125,283.9578552246094,282.5517272949219,290.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033762082457,6.258869422737234e-09,0.0010033699218183,-0.0154494894668459,0.0,0.0,0.0,-0.0079156057909131,60.0,-5.512368202209473,-0.0,-6.864155466246302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,9.417802357347682e-05,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,8.429791341768578e-05,297.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,7.324958278331906e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,9.917400893755256e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0004704386519733,290.8988647460937,294.1499938964844,282.54998779296875,282.3527526855469,283.9453125,282.551513671875,290.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034682927653,6.269636809719259e-09,0.0010034620063379,-0.0154776955023407,0.0,0.0,0.0,-0.0079209432005882,60.0,-5.51158332824707,-0.0,-6.865415258516806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.4185299531091e-05,297.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,8.430442539975047e-05,297.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,7.325524347834289e-05,297.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,9.91816705209203e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,0.0004704749735537,290.8976135253906,294.1499938964844,282.54998779296875,282.3460693359375,283.9328918457031,282.5513610839844,290.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278693120975731e-09,0.0010035394225269,-0.0155014181509613,0.0,0.0,0.0,-0.0079254331067204,60.0,-5.510725021362305,-0.0,-6.866475388278559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.41957114264369e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,8.431374590145424e-05,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,7.326334161916748e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.919263538904488e-05,297.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0004705269820988,290.8951110839844,294.1499938964844,282.54998779296875,282.3328552246094,283.90838623046875,282.5510559082031,290.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036565363407,6.2916476473162675e-09,0.0010036502499133,-0.0155353527516126,0.0,0.0,0.0,-0.0079318555071949,60.0,-5.508788108825684,-0.0,-6.867990975933935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.41957114264369e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,8.431374590145424e-05,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,7.326334161916748e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.919263538904488e-05,297.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0004705269820988,290.8951110839844,294.1499938964844,282.54998779296875,282.3328552246094,283.90838623046875,282.5510559082031,290.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036565363407,6.2916476473162675e-09,0.0010036502499133,-0.0155353527516126,0.0,0.0,0.0,-0.0079318555071949,60.0,-5.508788108825684,-0.0,-6.867990975933935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.420011338079348e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,8.431768947048113e-05,297.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,7.326676131924614e-05,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,9.919727017404512e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.0004705489845946,290.8926086425781,294.1499938964844,282.54998779296875,282.3199157714844,283.88427734375,282.5508117675781,290.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.50652551651001,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.420011338079348e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,8.431768947048113e-05,297.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,7.326676131924614e-05,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,9.919727017404512e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.0004705489845946,290.8926086425781,294.1499938964844,282.54998779296875,282.3199157714844,283.88427734375,282.5508117675781,290.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.50652551651001,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.419775597052649e-05,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,8.431557944277301e-05,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,7.326492777792737e-05,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,9.919478907249868e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0004705372266471,290.8900756835937,294.1499938964844,282.54998779296875,282.3073425292969,283.8606262207031,282.5506286621094,290.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294160748154809e-09,0.0010036717867478,-0.01554193533957,0.0,0.0,0.0,-0.0079331016167998,60.0,-5.503868103027344,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.419775597052649e-05,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,8.431557944277301e-05,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,7.326492777792737e-05,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,9.919478907249868e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0004705372266471,290.8900756835937,294.1499938964844,282.54998779296875,282.3073425292969,283.8606262207031,282.5506286621094,290.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294160748154809e-09,0.0010036717867478,-0.01554193533957,0.0,0.0,0.0,-0.0079331016167998,60.0,-5.503868103027344,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,9.418851550435647e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,8.430730667896569e-05,297.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,7.325774640776217e-05,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.918506111716852e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.000470491067972,290.8875427246094,294.1499938964844,282.54998779296875,282.29522705078125,283.83740234375,282.5505065917969,290.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826344127131514e-09,0.0010035731829702,-0.015511741861701,0.0,0.0,0.0,-0.0079273870214819,60.0,-5.500819206237793,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,9.418851550435647e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,8.430730667896569e-05,297.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,7.325774640776217e-05,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.918506111716852e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.000470491067972,290.8875427246094,294.1499938964844,282.54998779296875,282.29522705078125,283.83740234375,282.5505065917969,290.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826344127131514e-09,0.0010035731829702,-0.015511741861701,0.0,0.0,0.0,-0.0079273870214819,60.0,-5.500819206237793,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.418125409865752e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,8.430080924881622e-05,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,7.325209298869595e-05,297.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,9.9177414085716e-05,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,0.0004704548045992,290.8862609863281,294.1499938964844,282.54998779296875,282.2893371582031,283.825927734375,282.5504455566406,290.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273579433724308e-09,0.0010034957667812,-0.0154880220070481,0.0,0.0,0.0,-0.0079228980466723,60.0,-5.499138355255127,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.417221008334308e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,8.429271110799164e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,7.324505713768303e-05,297.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.916788258124144e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0004704096063505,290.885009765625,294.1499938964844,282.54998779296875,282.2835693359375,283.8145751953125,282.5503845214844,290.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262295126902018e-09,0.0010033993748947,-0.0154584627598524,0.0,0.0,0.0,-0.0079173045232892,60.0,-5.49735689163208,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,9.414875239599496e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,8.42717126943171e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,7.322681631194428e-05,297.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,9.914318798109888e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0004702924343291,290.8824462890625,294.1499938964844,282.54998779296875,282.27252197265625,283.79217529296875,282.55029296875,290.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233058069682329e-09,0.0010031493147835,-0.0153818754479289,0.0,0.0,0.0,-0.0079028103500604,60.0,-5.493493556976318,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,9.414875239599496e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,8.42717126943171e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,7.322681631194428e-05,297.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,9.914318798109888e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0004702924343291,290.8824462890625,294.1499938964844,282.54998779296875,282.27252197265625,283.79217529296875,282.55029296875,290.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233058069682329e-09,0.0010031493147835,-0.0153818754479289,0.0,0.0,0.0,-0.0079028103500604,60.0,-5.493493556976318,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,9.411826613359152e-05,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207458496094,0.0,0.0,8.42444205773063e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,7.320310396607965e-05,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,9.91110791801475e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0004701401339843,290.8798828125,294.1499938964844,282.54998779296875,282.2621154785156,283.7701721191406,282.5502319335937,290.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.19505335919257e-09,0.0010028243996202,-0.0152823198586702,0.0,0.0,0.0,-0.0078839696943759,60.0,-5.489215850830078,-0.0,-6.856690504264408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,9.411826613359152e-05,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207458496094,0.0,0.0,8.42444205773063e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,7.320310396607965e-05,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,9.91110791801475e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0004701401339843,290.8798828125,294.1499938964844,282.54998779296875,282.2621154785156,283.7701721191406,282.5502319335937,290.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.19505335919257e-09,0.0010028243996202,-0.0152823198586702,0.0,0.0,0.0,-0.0078839696943759,60.0,-5.489215850830078,-0.0,-6.856690504264408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.408082405570894e-05,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,8.421090751653537e-05,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,7.317397830775008e-05,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,9.907165076583624e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0004699531127698,290.8773193359375,294.1499938964844,282.54998779296875,282.2524719238281,283.7485656738281,282.5501708984375,290.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024314979091,6.148388909110736e-09,0.001002425327897,-0.015160079114139,0.0,0.0,0.0,-0.0078608365729451,60.0,-5.484528541564941,-0.0,-6.851234246596506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.408082405570894e-05,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,8.421090751653537e-05,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,7.317397830775008e-05,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,9.907165076583624e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0004699531127698,290.8773193359375,294.1499938964844,282.54998779296875,282.2524719238281,283.7485656738281,282.5501708984375,290.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024314979091,6.148388909110736e-09,0.001002425327897,-0.015160079114139,0.0,0.0,0.0,-0.0078608365729451,60.0,-5.484528541564941,-0.0,-6.851234246596506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.403651347383855e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,8.417124627158046e-05,297.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,7.31395193724893e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,9.902499004965648e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,0.0004697317781392,290.8747253417969,294.1499938964844,282.54998779296875,282.2435913085937,283.72735595703125,282.5501403808594,290.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019593173637,6.093169524490349e-09,0.0010019531473517,-0.0150154270231723,0.0,0.0,0.0,-0.0078334622085094,60.0,-5.479462146759033,-0.0,-6.844780386927597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.403651347383855e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,8.417124627158046e-05,297.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,7.31395193724893e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,9.902499004965648e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,0.0004697317781392,290.8747253417969,294.1499938964844,282.54998779296875,282.2435913085937,283.72735595703125,282.5501403808594,290.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019593173637,6.093169524490349e-09,0.0010019531473517,-0.0150154270231723,0.0,0.0,0.0,-0.0078334622085094,60.0,-5.479462146759033,-0.0,-6.844780386927597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,9.401218267157674e-05,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,8.41494693304412e-05,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,7.31205873307772e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,9.899936412693933e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0004696102405432,290.8734130859375,294.1499938964844,282.54998779296875,282.2394714355469,283.7168884277344,282.5501403808594,290.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016999440267,6.062843560528108e-09,0.00100169389043,-0.0149359852075576,0.0,0.0,0.0,-0.0078184278681874,60.0,-5.476768493652344,-0.0,-6.841237620847096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,9.39861056394875e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,8.41261280584149e-05,297.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,7.310031651286408e-05,297.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,9.8971911938861e-05,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,0.0004694800009019,290.87213134765625,294.1499938964844,282.54998779296875,282.235595703125,283.70654296875,282.55010986328125,290.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014220606535,6.030353549846268e-09,0.0010014161234721,-0.0148508744314312,0.0,0.0,0.0,-0.007802321575582,60.0,-5.473988056182861,-0.0,-6.837442612095401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.392897482030094e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,8.407499262830243e-05,297.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,7.305587496375665e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,9.891174704534932e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0004691946087405,290.8695373535156,294.1499938964844,282.54998779296875,282.2285461425781,283.68609619140625,282.5500793457031,290.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959154503187847e-09,0.0010008072713389,-0.0146643593907356,0.0,0.0,0.0,-0.0077670249156653,60.0,-5.468150615692139,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.392897482030094e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,8.407499262830243e-05,297.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,7.305587496375665e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,9.891174704534932e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0004691946087405,290.8695373535156,294.1499938964844,282.54998779296875,282.2285461425781,283.68609619140625,282.5500793457031,290.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959154503187847e-09,0.0010008072713389,-0.0146643593907356,0.0,0.0,0.0,-0.0077670249156653,60.0,-5.468150615692139,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,9.38656521611847e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,8.401831291848794e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,7.300662400666624e-05,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.884506289381534e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0004688783083111,290.8669128417969,294.1499938964844,282.54998779296875,282.2225341796875,283.666015625,282.5500793457031,290.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001384653151,5.880247844203268e-09,0.0010001325281336,-0.0144576514139771,0.0,0.0,0.0,-0.0077279075048863,60.0,-5.46198034286499,-0.0,-6.819924180945236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,9.38656521611847e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,8.401831291848794e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,7.300662400666624e-05,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.884506289381534e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0004688783083111,290.8669128417969,294.1499938964844,282.54998779296875,282.2225341796875,283.666015625,282.5500793457031,290.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001384653151,5.880247844203268e-09,0.0010001325281336,-0.0144576514139771,0.0,0.0,0.0,-0.0077279075048863,60.0,-5.46198034286499,-0.0,-6.819924180945236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.376044909004122e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,8.392414747504517e-05,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,7.292480586329475e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,9.87342864391394e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0004683528095483,290.8642883300781,294.1499938964844,282.54998779296875,282.2172241210937,283.64630126953125,282.550048828125,290.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990176185965,5.749164255774985e-09,0.0009990117978304,-0.0141142550855875,0.0,0.0,0.0,-0.0076629249379038,60.0,-5.4544358253479,-0.0,-6.804643959412715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.376044909004122e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,8.392414747504517e-05,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,7.292480586329475e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,9.87342864391394e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0004683528095483,290.8642883300781,294.1499938964844,282.54998779296875,282.2172241210937,283.64630126953125,282.550048828125,290.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990176185965,5.749164255774985e-09,0.0009990117978304,-0.0141142550855875,0.0,0.0,0.0,-0.0076629249379038,60.0,-5.4544358253479,-0.0,-6.804643959412715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.358322131447494e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,8.376550977118313e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,7.278695557033643e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,9.854765085037798e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0004674675001297,290.8616943359375,294.1499938964844,282.54998779296875,282.2122802734375,283.6269836425781,282.550048828125,290.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971293620765,5.528341340266252e-09,0.000997123774141,-0.0135357603430747,0.0,0.0,0.0,-0.0075534544885158,60.0,-5.443624019622803,-0.0,-6.778942207574802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.358322131447494e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,8.376550977118313e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,7.278695557033643e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,9.854765085037798e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0004674675001297,290.8616943359375,294.1499938964844,282.54998779296875,282.2122802734375,283.6269836425781,282.550048828125,290.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971293620765,5.528341340266252e-09,0.000997123774141,-0.0135357603430747,0.0,0.0,0.0,-0.0075534544885158,60.0,-5.443624019622803,-0.0,-6.778942207574802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,9.346997103421018e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,8.366414112970233e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,7.269887282745913e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,9.842839790508152e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0004669018089771,290.8603515625,294.1499938964844,282.54998779296875,282.2099609375,283.6174621582031,282.550048828125,290.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959226008504,5.387236878817703e-09,0.0009959172457456,-0.0131660979241132,0.0,0.0,0.0,-0.0074835033155977,60.0,-5.436702728271484,-0.0,-6.762543591776193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.334439528174698e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,8.355173486052081e-05,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,7.260120037244633e-05,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,9.829615737544371e-05,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,0.0004662745050154,290.8590393066406,294.1499938964844,282.54998779296875,282.20770263671875,283.6080322265625,282.550048828125,290.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945846395567,5.23077092751123e-09,0.0009945794008672,-0.012756185606122,0.0,0.0,0.0,-0.007405936717987,60.0,-5.428988933563232,-0.0,-6.744383540535638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.305704588769004e-05,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,8.329453703481704e-05,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,7.237771205836907e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,9.799356485018508e-05,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0004648391332011,290.8564147949219,294.1499938964844,282.54998779296875,282.2034912109375,283.5894470214844,282.5500183105469,290.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872755088314307e-09,0.0009915181435644,-0.0118182264268398,0.0,0.0,0.0,-0.0072284531779587,60.0,-5.411319255828857,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.305704588769004e-05,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,8.329453703481704e-05,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,7.237771205836907e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,9.799356485018508e-05,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0004648391332011,290.8564147949219,294.1499938964844,282.54998779296875,282.2034912109375,283.5894470214844,282.5500183105469,290.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872755088314307e-09,0.0009915181435644,-0.0118182264268398,0.0,0.0,0.0,-0.0072284531779587,60.0,-5.411319255828857,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.273269824916496e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,8.300421177409589e-05,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,7.21254400559701e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,9.765200957190244e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0004632189520634,290.8537902832031,294.1499938964844,282.54998779296875,282.1996459960937,283.5712585449219,282.5500183105469,290.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642789134947e-09,0.0009880625875666,-0.0107594626024365,0.0,0.0,0.0,-0.0070281173102557,60.0,-5.391012668609619,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.273269824916496e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,8.300421177409589e-05,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,7.21254400559701e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,9.765200957190244e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0004632189520634,290.8537902832031,294.1499938964844,282.54998779296875,282.1996459960937,283.5712585449219,282.5500183105469,290.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642789134947e-09,0.0009880625875666,-0.0107594626024365,0.0,0.0,0.0,-0.0070281173102557,60.0,-5.391012668609619,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
