time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931060,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.238471102435142e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,8.26927280286327e-05,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,7.18547817086801e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.72855559666641e-05,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0004614806675817,290.8511657714844,294.1499938964844,282.54998779296875,282.1961669921875,283.5534362792969,282.5500183105469,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.368960380554199,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.238471102435142e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,8.26927280286327e-05,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,7.18547817086801e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.72855559666641e-05,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0004614806675817,290.8511657714844,294.1499938964844,282.54998779296875,282.1961669921875,283.5534362792969,282.5500183105469,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.368960380554199,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.202658839058132e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,8.237217843998224e-05,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,7.157623622333631e-05,297.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.690843580756336e-05,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0004596918006427,290.8485412597656,294.1499938964844,282.54998779296875,282.19305419921875,283.5359802246094,282.5500183105469,290.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888876315226526e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.345906734466553,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.202658839058132e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,8.237217843998224e-05,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,7.157623622333631e-05,297.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.690843580756336e-05,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0004596918006427,290.8485412597656,294.1499938964844,282.54998779296875,282.19305419921875,283.5359802246094,282.5500183105469,290.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888876315226526e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.345906734466553,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,9.184825466945767e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,8.221255848184228e-05,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,7.143753464333713e-05,297.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,9.672064334154128e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,0.0004588009906001,290.8471984863281,294.1499938964844,282.54998779296875,282.191650390625,283.52740478515625,282.5500183105469,290.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667026944073086e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,-0.0064818374812603,60.0,-5.334249496459961,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,9.167248208541424e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,8.205522317439318e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,7.130082667572424e-05,297.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.653555025579408e-05,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.000457922957139,290.84588623046875,294.1499938964844,282.54998779296875,282.1903076171875,283.5189208984375,282.5500183105469,290.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708094175527e-09,0.0009767669253051,-0.0072984206490218,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.322647571563721,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.133596176980065e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,8.17540058051236e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,7.103908865246922e-05,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,9.618117474019527e-05,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0004562419780995,290.84326171875,294.1499938964844,282.54998779296875,282.1879272460937,283.5022277832031,282.5500183105469,290.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.299992561340332,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.133596176980065e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,8.17540058051236e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,7.103908865246922e-05,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,9.618117474019527e-05,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0004562419780995,290.84326171875,294.1499938964844,282.54998779296875,282.1879272460937,283.5022277832031,282.5500183105469,290.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.299992561340332,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.102983312914148e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,8.147999324137345e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,7.080099021550268e-05,297.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.585881343809888e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0004547128046397,290.84063720703125,294.1499938964844,282.54998779296875,282.1859130859375,283.4858703613281,282.5500183105469,290.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.278726100921631,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.102983312914148e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,8.147999324137345e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,7.080099021550268e-05,297.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.585881343809888e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0004547128046397,290.84063720703125,294.1499938964844,282.54998779296875,282.1859130859375,283.4858703613281,282.5500183105469,290.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.278726100921631,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.076399874174967e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,8.124204759951681e-05,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.059422932798043e-05,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.557887096889316e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,0.0004533849132712,290.8380126953125,294.1499938964844,282.54998779296875,282.18426513671875,283.4698486328125,282.5500183105469,290.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.259504318237305,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.076399874174967e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,8.124204759951681e-05,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.059422932798043e-05,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.557887096889316e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,0.0004533849132712,290.8380126953125,294.1499938964844,282.54998779296875,282.18426513671875,283.4698486328125,282.5500183105469,290.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.259504318237305,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.054437396116556e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,8.10454657766968e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,7.042340439511463e-05,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.534759738016874e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0004522878443822,290.8353576660156,294.1499938964844,282.54998779296875,282.1829833984375,283.45416259765625,282.5500183105469,290.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195721021744e-09,0.0009647475671954,-0.0036154917906969,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.242806911468506,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.054437396116556e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,8.10454657766968e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,7.042340439511463e-05,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.534759738016874e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0004522878443822,290.8353576660156,294.1499938964844,282.54998779296875,282.1829833984375,283.45416259765625,282.5500183105469,290.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195721021744e-09,0.0009647475671954,-0.0036154917906969,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.242806911468506,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.045096521731466e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,8.096185774775222e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,7.035075395833701e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.52492337091826e-05,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.0004518212517723,290.83404541015625,294.1499938964844,282.54998779296875,282.1824951171875,283.4464111328125,282.5500183105469,290.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258193680229732e-09,0.0009637523326091,-0.0033105369657278,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.23539924621582,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.03690597624518e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,8.088853792287409e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,7.028705294942483e-05,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.516297723166645e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0004514120810199,290.8327331542969,294.1499938964844,282.54998779296875,282.1820678710937,283.4387512207031,282.5500183105469,290.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523766224309497e-09,0.0009628795087337,-0.0030431142076849,0.0,0.0,0.0,-0.0055682081729173,60.0,-5.228662014007568,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.023235907079652e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,8.076617814367637e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,7.018072938080877e-05,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,9.501902968622744e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0004507292469497,290.830078125,294.1499938964844,282.54998779296875,282.1815185546875,283.4236145019531,282.5500183105469,290.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.353451017926943e-09,0.0009614229784347,-0.0025968144182115,0.0,0.0,0.0,-0.005483774933964,60.0,-5.2168450355529785,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.023235907079652e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,8.076617814367637e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,7.018072938080877e-05,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,9.501902968622744e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0004507292469497,290.830078125,294.1499938964844,282.54998779296875,282.1815185546875,283.4236145019531,282.5500183105469,290.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.353451017926943e-09,0.0009614229784347,-0.0025968144182115,0.0,0.0,0.0,-0.005483774933964,60.0,-5.2168450355529785,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.01247767615132e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,8.066988084465265e-05,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,7.009705586824566e-05,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.49057430261746e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0004501918738242,290.8274230957031,294.1499938964844,282.54998779296875,282.18133544921875,283.4087829589844,282.5500183105469,290.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.21940801900422e-09,0.0009602766949683,-0.002245562383905,0.0,0.0,0.0,-0.0054173236712813,60.0,-5.20718240737915,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.01247767615132e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,8.066988084465265e-05,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,7.009705586824566e-05,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.49057430261746e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0004501918738242,290.8274230957031,294.1499938964844,282.54998779296875,282.18133544921875,283.4087829589844,282.5500183105469,290.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.21940801900422e-09,0.0009602766949683,-0.002245562383905,0.0,0.0,0.0,-0.0054173236712813,60.0,-5.20718240737915,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.003416926134378e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,8.058878302108496e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,7.002658094279468e-05,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.48103261180222e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.0004497392510529,290.82476806640625,294.1499938964844,282.54998779296875,282.1815185546875,283.3941955566406,282.5500183105469,290.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593112044967,1.10651043883081e-09,0.0009593100985512,-0.0019497211324051,0.0,0.0,0.0,-0.0053613493219017,60.0,-5.198802947998047,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.003416926134378e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,8.058878302108496e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,7.002658094279468e-05,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.48103261180222e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.0004497392510529,290.82476806640625,294.1499938964844,282.54998779296875,282.1815185546875,283.3941955566406,282.5500183105469,290.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593112044967,1.10651043883081e-09,0.0009593100985512,-0.0019497211324051,0.0,0.0,0.0,-0.0053613493219017,60.0,-5.198802947998047,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,4.579887536237948e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,4.0994167648022994e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,3.562134952517226e-05,297.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,4.8228426749119535e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0002287748502567,290.8226623535156,294.1499938964844,282.54998779296875,282.1820678710937,283.3811340332031,282.5500183105469,290.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008012935868464,9.241569176587915e-10,0.0008012926555238,-0.0016283297445625,0.0,0.0,0.0,-0.0044656135141849,60.0,-4.684316158294678,-0.0,-1.6235818023346837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,4.579887536237948e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,4.0994167648022994e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,3.562134952517226e-05,297.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,4.8228426749119535e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0002287748502567,290.8226623535156,294.1499938964844,282.54998779296875,282.1820678710937,283.3811340332031,282.5500183105469,290.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008012935868464,9.241569176587915e-10,0.0008012926555238,-0.0016283297445625,0.0,0.0,0.0,-0.0044656135141849,60.0,-4.684316158294678,-0.0,-1.6235818023346837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,9.003072045743465e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,8.058569073909894e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,7.002389611443505e-05,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.480669541517273e-05,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.0004497220215853,290.8223571777344,294.1499938964844,282.54998779296875,282.1824951171875,283.3800964355469,282.5482177734375,290.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000649967463687,7.924017553229135e-10,0.0006499666487798,-0.0014332698192447,0.0,0.0,0.0,-0.003664203453809,60.0,-4.011462211608887,-0.0,-6.274020591945373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.811949500232004e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,3.412042133277282e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,2.9648499548784457e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,4.014166916022077e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.00019041475025,290.8222045898437,294.1499938964844,282.54998779296875,282.1829833984375,283.37603759765625,282.5482788085937,290.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000643975159619,7.461999906865913e-10,0.0006439744029194,-0.0013177971122786,0.0,0.0,0.0,-0.0035910045262426,60.0,-3.6878294944763184,-0.0,-1.1247571762851294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,4.03174854000099e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,3.6087822081753984e-05,297.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,3.135804581688717e-05,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,4.2456256778677925e-05,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0002013941557379,290.8442687988281,294.1499938964844,282.54998779296875,282.18426513671875,283.4111633300781,282.60284423828125,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004297132254578,5.37431377178876e-10,0.000429712672485,-0.0009832032956182,0.0,0.0,0.0,-0.0024204368237406,60.0,-3.2831597328186035,-0.0,-1.2582045627596017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,4.03174854000099e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,3.6087822081753984e-05,297.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,3.135804581688717e-05,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,4.2456256778677925e-05,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0002013941557379,290.8442687988281,294.1499938964844,282.54998779296875,282.18426513671875,283.4111633300781,282.60284423828125,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004297132254578,5.37431377178876e-10,0.000429712672485,-0.0009832032956182,0.0,0.0,0.0,-0.0024204368237406,60.0,-3.2831597328186035,-0.0,-1.2582045627596017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,2.9331635232665576e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,2.625448541948572e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,2.2813495888840407e-05,297.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,3.088762969127856e-05,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0001465175737394,290.8461608886719,294.1499938964844,282.54998779296875,282.1859130859375,283.41162109375,282.608642578125,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125994699075,3.9096598181131976e-10,0.0003125990624539,-0.0007152572507038,0.0,0.0,0.0,-0.0017607745248824,60.0,-2.119312763214112,-0.0,-6.659428120059374e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,2.9331635232665576e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,2.625448541948572e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,2.2813495888840407e-05,297.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,3.088762969127856e-05,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0001465175737394,290.8461608886719,294.1499938964844,282.54998779296875,282.1859130859375,283.41162109375,282.608642578125,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125994699075,3.9096598181131976e-10,0.0003125990624539,-0.0007152572507038,0.0,0.0,0.0,-0.0017607745248824,60.0,-2.119312763214112,-0.0,-6.659428120059374e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,1.977711326617282e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,1.7702317563816905e-05,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,1.5382200217572972e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,2.082625360344537e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.879076242214067e-05,290.8482666015625,294.1499938964844,282.54998779296875,282.1879272460937,283.4137878417969,282.6176147460937,290.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021060508152,2.634440998683374e-10,0.0002106048195855,-0.0004819942696485,0.0,0.0,0.0,-0.0011862971587106,60.0,-1.4553954601287842,-0.0,-3.027541550792989e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,1.977711326617282e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,1.7702317563816905e-05,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,1.5382200217572972e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,2.082625360344537e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.879076242214067e-05,290.8482666015625,294.1499938964844,282.54998779296875,282.1879272460937,283.4137878417969,282.6176147460937,290.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021060508152,2.634440998683374e-10,0.0002106048195855,-0.0004819942696485,0.0,0.0,0.0,-0.0011862971587106,60.0,-1.4553954601287842,-0.0,-3.027541550792989e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,1.2337233783910053e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,1.1042947335226929e-05,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.595626579539385e-06,297.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,1.2991702533327045e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,6.162702629808336e-05,290.849609375,294.1499938964844,282.54998779296875,282.1903076171875,283.4154357910156,282.6242980957031,290.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314549008384,1.6441670247502316e-10,0.0001314547262154,-0.000300799641991,0.0,0.0,0.0,-0.0007404477219097,60.0,-0.9549846649169922,-0.0,-1.178148245628563e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,1.2337233783910053e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,1.1042947335226929e-05,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.595626579539385e-06,297.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,1.2991702533327045e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,6.162702629808336e-05,290.849609375,294.1499938964844,282.54998779296875,282.1903076171875,283.4154357910156,282.6242980957031,290.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314549008384,1.6441670247502316e-10,0.0001314547262154,-0.000300799641991,0.0,0.0,0.0,-0.0007404477219097,60.0,-0.9549846649169922,-0.0,-1.178148245628563e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,9.438473171030635e-06,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,8.448293556284625e-06,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,7.341035143326735e-06,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,9.93916819425067e-06,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,4.7147121222224087e-05,290.8499755859375,294.1499938964844,282.54998779296875,282.191650390625,283.4159240722656,282.62628173828125,290.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005682206596,1.2578531272122715e-10,0.0001005680969683,-0.0002301236818311,0.0,0.0,0.0,-0.0005664718919433,60.0,-0.7531813383102417,-0.0,-6.895533033457465e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,7.04318017596961e-06,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,6.304288035607897e-06,297.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,5.478029379446525e-06,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,7.416808784910245e-06,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,3.518213998177089e-05,290.8501892089844,294.1499938964844,282.54998779296875,282.19305419921875,283.4162292480469,282.6275634765625,290.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.504612585762516e-05,9.386363214458624e-11,7.504603127017617e-05,-0.0001717230770736,0.0,0.0,0.0,-0.000422713230364,60.0,-0.5810577869415283,-0.0,-3.8397413026913796e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,3.565948418327025e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,3.1918484637571964e-06,297.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,2.773515461740317e-06,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,3.755115585590829e-06,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,1.781264836608898e-05,290.850341796875,294.1499938964844,282.54998779296875,282.1961669921875,283.4164733886719,282.628662109375,290.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.799592741415836e-05,4.752315901912496e-11,3.799588012043387e-05,-8.694342250237241e-05,0.0,0.0,0.0,-0.0002140200667781,60.0,-0.3230549395084381,-0.0,-9.842704429274818e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,3.565948418327025e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,3.1918484637571964e-06,297.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,2.773515461740317e-06,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,3.755115585590829e-06,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,1.781264836608898e-05,290.850341796875,294.1499938964844,282.54998779296875,282.1961669921875,283.4164733886719,282.628662109375,290.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.799592741415836e-05,4.752315901912496e-11,3.799588012043387e-05,-8.694342250237241e-05,0.0,0.0,0.0,-0.0002140200667781,60.0,-0.3230549395084381,-0.0,-9.842704429274818e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,1.5259378187693071e-06,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,1.3658533362104208e-06,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,1.1868406772919116e-06,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,1.6068862578322296e-06,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,7.622374596394366e-06,290.8503112792969,294.1499938964844,282.54998779296875,282.1996459960937,283.41650390625,282.6288757324219,290.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.62592732522171e-05,2.033614075747092e-11,1.6259251424344257e-05,-3.7204899854259565e-05,0.0,0.0,0.0,-9.15837736101821e-05,60.0,-0.155466690659523,-0.0,-1.8023454256832488e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,1.5259378187693071e-06,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,1.3658533362104208e-06,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,1.1868406772919116e-06,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,1.6068862578322296e-06,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,7.622374596394366e-06,290.8503112792969,294.1499938964844,282.54998779296875,282.1996459960937,283.41650390625,282.6288757324219,290.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.62592732522171e-05,2.033614075747092e-11,1.6259251424344257e-05,-3.7204899854259565e-05,0.0,0.0,0.0,-9.15837736101821e-05,60.0,-0.155466690659523,-0.0,-1.8023454256832488e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
