time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933460,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,4.940081339555036e-07,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,4.421822836775391e-07,297.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,3.8422857073783234e-07,297.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,5.202144279792265e-07,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,2.4676726297911955e-06,290.85028076171875,294.1499938964844,282.54998779296875,282.2034912109375,283.4164733886719,282.6288757324219,290.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.263858838588931e-06,6.583717945818357e-12,5.263852472126018e-06,-1.20448539746576e-05,0.0,0.0,0.0,-2.9649774660356343e-05,60.0,-0.0637439787387847,-0.0,-1.889002626195846e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,4.940081339555036e-07,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,4.421822836775391e-07,297.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,3.8422857073783234e-07,297.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,5.202144279792265e-07,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,2.4676726297911955e-06,290.85028076171875,294.1499938964844,282.54998779296875,282.2034912109375,283.4164733886719,282.6288757324219,290.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.263858838588931e-06,6.583717945818357e-12,5.263852472126018e-06,-1.20448539746576e-05,0.0,0.0,0.0,-2.9649774660356343e-05,60.0,-0.0637439787387847,-0.0,-1.889002626195846e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,8.432971299043859e-08,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,7.5482773809199e-08,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,6.558978071780075e-08,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,8.880326163307475e-08,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,4.212443514006736e-07,290.8502197265625,294.1499938964844,282.54998779296875,282.20770263671875,283.4164428710937,282.6288452148437,290.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.985889508039691e-07,1.1238964403234577e-12,8.985878139355918e-07,-2.056151288343244e-06,0.0,0.0,0.0,-5.061476258561015e-06,60.0,-0.0179811902344226,-0.0,-5.50459810654165e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,8.432971299043859e-08,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,7.5482773809199e-08,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,6.558978071780075e-08,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,8.880326163307475e-08,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,4.212443514006736e-07,290.8502197265625,294.1499938964844,282.54998779296875,282.20770263671875,283.4164428710937,282.6288452148437,290.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.985889508039691e-07,1.1238964403234577e-12,8.985878139355918e-07,-2.056151288343244e-06,0.0,0.0,0.0,-5.061476258561015e-06,60.0,-0.0179811902344226,-0.0,-5.50459810654165e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,2.0422657343033282e-08,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,1.8280138291970616e-08,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,1.5884291215684243e-08,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,2.1506044944885616e-08,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,1.0201539168974705e-07,290.8502197265625,294.1499938964844,282.54998779296875,282.2099609375,283.4164428710937,282.6288452148437,290.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.176628868255648e-07,2.72228474571673e-13,2.176626168193252e-07,-4.980263383913552e-07,0.0,0.0,0.0,-1.2260134099051356e-06,60.0,-0.0091444896534085,-0.0,-3.228411233076431e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,-4.375022913394311e-11,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,-3.4027957535043285e-11,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,-4.607110179466467e-11,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,-2.1854142107091687e-10,290.8502197265625,294.1499938964844,282.54998779296875,282.2122802734375,283.4164428710937,282.6288452148437,290.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,4.731776637179053e-10,-6.201086384596962e-16,-4.731769975840905e-10,1.077031019924845e-09,0.0,0.0,0.0,2.663000486791134e-09,60.0,-0.0043126526288688,-0.0,-1.4815796741324936e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,-3.8377391542443455e-11,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,-2.98490850092481e-11,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,-4.0413245666615077e-11,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,-1.9170300069593083e-10,290.8502197265625,294.1499938964844,282.54998779296875,282.2172241210937,283.4164428710937,282.6288452148437,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,3.8134800872668956e-10,-5.146499130925428e-16,-3.8134748137075286e-10,8.916070659559238e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0005714158178307,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,-3.8377391542443455e-11,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,-2.98490850092481e-11,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,-4.0413245666615077e-11,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,-1.9170300069593083e-10,290.8502197265625,294.1499938964844,282.54998779296875,282.2172241210937,283.4164428710937,282.6288452148437,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,3.8134800872668956e-10,-5.146499130925428e-16,-3.8134748137075286e-10,8.916070659559238e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0005714158178307,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,4.747027659846026e-09,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,4.249022023117277e-09,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,3.692132821697669e-09,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,4.9988493344699245e-09,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,2.371238316811741e-08,290.8502197265625,294.1499938964844,282.54998779296875,282.2225341796875,283.4164428710937,282.6288452148437,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.0575224008753146e-08,6.325972054131365e-14,5.057516005990693e-08,-1.1573125391350919e-07,0.0,0.0,0.0,-2.8488284442573786e-07,60.0,-6.060794476070441e-05,-0.0,-1.7442465085841096e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,4.747027659846026e-09,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,4.249022023117277e-09,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,3.692132821697669e-09,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,4.9988493344699245e-09,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,2.371238316811741e-08,290.8502197265625,294.1499938964844,282.54998779296875,282.2225341796875,283.4164428710937,282.6288452148437,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.0575224008753146e-08,6.325972054131365e-14,5.057516005990693e-08,-1.1573125391350919e-07,0.0,0.0,0.0,-2.8488284442573786e-07,60.0,-6.060794476070441e-05,-0.0,-1.7442465085841096e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,5.3489131346395886e-08,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,4.7877644959726247e-08,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,4.1602660871831176e-08,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,5.6326637576376015e-08,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,2.67189250280353e-07,290.8502197265625,294.1499938964844,282.5531616210937,282.2316589355469,283.4164428710937,282.6288146972656,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.698967697753687e-07,7.127750538231392e-13,5.698960308109235e-07,-1.3040821613685694e-06,0.0,0.0,0.0,-3.2100651878863573e-06,60.0,-0.0007627931190654,-0.0,-2.214600674881311e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,5.3489131346395886e-08,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,4.7877644959726247e-08,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,4.1602660871831176e-08,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,5.6326637576376015e-08,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,2.67189250280353e-07,290.8502197265625,294.1499938964844,282.5531616210937,282.2316589355469,283.4164428710937,282.6288146972656,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.698967697753687e-07,7.127750538231392e-13,5.698960308109235e-07,-1.3040821613685694e-06,0.0,0.0,0.0,-3.2100651878863573e-06,60.0,-0.0007627931190654,-0.0,-2.214600674881311e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,3.301545632439229e-07,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,2.955184186248516e-07,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,2.567869046288252e-07,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,3.4766870271596417e-07,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,1.64919026701682e-06,290.8502197265625,294.1499938964844,282.5623474121094,282.2478332519531,283.4164428710937,282.6288452148437,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.517655613904936e-06,4.399741855565242e-12,3.5176510664314264e-06,-8.049342795857228e-06,0.0,0.0,0.0,-1.9813960534520447e-05,60.0,-0.0104190809652209,-0.0,-8.437212517184437e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,3.301545632439229e-07,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,2.955184186248516e-07,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,2.567869046288252e-07,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,3.4766870271596417e-07,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,1.64919026701682e-06,290.8502197265625,294.1499938964844,282.5623474121094,282.2478332519531,283.4164428710937,282.6288452148437,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.517655613904936e-06,4.399741855565242e-12,3.5176510664314264e-06,-8.049342795857228e-06,0.0,0.0,0.0,-1.9813960534520447e-05,60.0,-0.0104190809652209,-0.0,-8.437212517184437e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,6.273488679653383e-07,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,5.615343638964987e-07,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,4.879380526290333e-07,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,6.606286433452624e-07,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,3.133736981908441e-06,290.8502197265625,294.1499938964844,282.5691223144531,282.2583923339844,283.4164428710937,282.6288452148437,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.68417942506494e-06,8.360289023567889e-12,6.684171239612624e-06,-1.529517066956032e-05,0.0,0.0,0.0,-3.765009751077741e-05,60.0,-0.0218873731791973,-0.0,-3.046369363365886e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,1.0535469527894747e-06,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,9.43020495469682e-07,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,8.19425451936695e-07,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,1.1094357432739343e-06,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,5.262684680928942e-06,290.8501892089844,294.1499938964844,282.5772399902344,282.2705383300781,283.4164428710937,282.6288452148437,290.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1225237358303277e-05,1.404003562716083e-11,1.1225222806388048e-05,-2.5686271328595467e-05,0.0,0.0,0.0,-6.322861008811742e-05,60.0,-0.0383291617035865,-0.0,-8.591562357385119e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,2.426222181384219e-06,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,2.17168985727767e-06,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,1.8870617850552664e-06,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,2.55492909673194e-06,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,1.2119480743422171e-05,290.8501892089844,294.1499938964844,282.5974426269531,282.2994079589844,283.4164733886719,282.6289978027344,290.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5850828023976646e-05,3.2333045962840146e-11,2.5850795282167383e-05,-5.915334622841328e-05,0.0,0.0,0.0,-0.0001456104218959,60.0,-0.0952827781438827,-0.0,-4.556437865899099e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,2.426222181384219e-06,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,2.17168985727767e-06,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,1.8870617850552664e-06,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,2.55492909673194e-06,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,1.2119480743422171e-05,290.8501892089844,294.1499938964844,282.5974426269531,282.2994079589844,283.4164733886719,282.6289978027344,290.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5850828023976646e-05,3.2333045962840146e-11,2.5850795282167383e-05,-5.915334622841328e-05,0.0,0.0,0.0,-0.0001456104218959,60.0,-0.0952827781438827,-0.0,-4.556437865899099e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,4.732876277557807e-06,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,4.2363553802715614e-06,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,3.681126372612198e-06,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,4.983947292203084e-06,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,2.364169449720066e-05,290.8502197265625,294.1499938964844,282.62255859375,282.3339538574219,283.4165954589844,282.629638671875,290.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.0427825044607744e-05,6.307280392414683e-11,5.042776319896802e-05,-0.0001153917473857,0.0,0.0,0.0,-0.0002840456436388,60.0,-0.1960633099079132,-0.0,-1.7338626367990884e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,4.732876277557807e-06,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,4.2363553802715614e-06,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,3.681126372612198e-06,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,4.983947292203084e-06,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,2.364169449720066e-05,290.8502197265625,294.1499938964844,282.62255859375,282.3339538574219,283.4165954589844,282.629638671875,290.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.0427825044607744e-05,6.307280392414683e-11,5.042776319896802e-05,-0.0001153917473857,0.0,0.0,0.0,-0.0002840456436388,60.0,-0.1960633099079132,-0.0,-1.7338626367990884e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,8.25522238301346e-06,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,7.389175607386278e-06,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,6.420728823286481e-06,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,8.693147719895933e-06,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,4.123653707210906e-05,290.8505554199219,294.1499938964844,282.6522216796875,282.3737487792969,283.41705322265625,282.6316833496094,290.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.795796020422131e-05,1.1001371341690104e-10,8.79578510648571e-05,-0.0002012701152125,0.0,0.0,0.0,-0.0004954423056915,60.0,-0.3594219088554382,-0.0,-5.274992664894285e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,8.25522238301346e-06,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,7.389175607386278e-06,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,6.420728823286481e-06,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,8.693147719895933e-06,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,4.123653707210906e-05,290.8505554199219,294.1499938964844,282.6522216796875,282.3737487792969,283.41705322265625,282.6316833496094,290.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.795796020422131e-05,1.1001371341690104e-10,8.79578510648571e-05,-0.0002012701152125,0.0,0.0,0.0,-0.0004954423056915,60.0,-0.3594219088554382,-0.0,-5.274992664894285e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,1.330528630205663e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,1.1909442946489436e-05,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,1.0348557225370314e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,1.4011108760314528e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,6.646264955634251e-05,290.8513488769531,294.1499938964844,282.68603515625,282.4183654785156,283.4181823730469,282.6361999511719,290.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417657476849,1.7731392742970087e-10,0.000141765573062,-0.0003243958344683,0.0,0.0,0.0,-0.0007985263946466,60.0,-0.5971779823303223,-0.0,-1.37029099178676e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,1.330528630205663e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,1.1909442946489436e-05,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,1.0348557225370314e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,1.4011108760314528e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,6.646264955634251e-05,290.8513488769531,294.1499938964844,282.68603515625,282.4183654785156,283.4181823730469,282.6361999511719,290.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417657476849,1.7731392742970087e-10,0.000141765573062,-0.0003243958344683,0.0,0.0,0.0,-0.0007985263946466,60.0,-0.5971779823303223,-0.0,-1.37029099178676e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,1.6468889953102916e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,1.474115651944885e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,1.2809136933356058e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,1.7342536011710763e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,8.226550562540069e-05,290.8520202636719,294.1499938964844,282.70440673828125,282.4423217773437,283.4190979003906,282.6397399902344,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000175473614945,2.1947413331169227e-10,0.0001754733966663,-0.0004015278536826,0.0,0.0,0.0,-0.0009883934399113,60.0,-0.7463827729225159,-0.0,-2.0993893290466303e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,2.0108927856199443e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,1.7999322153627872e-05,297.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,1.5640278434148058e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,2.1175672372919507e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001004482473945,290.8529052734375,294.1499938964844,282.7236633300781,282.46734619140625,283.42022705078125,282.64410400390625,290.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142578596249,2.6798357977142473e-10,0.0002142575831385,-0.0004902759101241,0.0,0.0,0.0,-0.0012068542419001,60.0,-0.9201577305793762,-0.0,-3.129984715855016e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,2.88558494503377e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,2.582861270639114e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,2.2443438865593635e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,3.038660179299768e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001441409258404,290.8550720214844,294.1499938964844,282.7647399902344,282.520263671875,283.4227905273437,282.6537475585937,290.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074553969781,3.8455066908582575e-10,0.0003074550186283,-0.0007035352173261,0.0,0.0,0.0,-0.0017318108584731,60.0,-1.3392696380615234,-0.0,-6.445135536381485e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,2.88558494503377e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,2.582861270639114e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,2.2443438865593635e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,3.038660179299768e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001441409258404,290.8550720214844,294.1499938964844,282.7647399902344,282.520263671875,283.4227905273437,282.6537475585937,290.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074553969781,3.8455066908582575e-10,0.0003074550186283,-0.0007035352173261,0.0,0.0,0.0,-0.0017318108584731,60.0,-1.3392696380615234,-0.0,-6.445135536381485e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,3.943198680644855e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,3.529521927703172e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,3.066932549700141e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,4.1523784602759406e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0001969709119293,290.8570251464844,294.1499938964844,282.808837890625,282.57666015625,283.4244079589844,282.6609802246094,290.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004196469672024,5.249982670818554e-10,0.0004196464433334,-0.0009605826926417,0.0,0.0,0.0,-0.0023638326674699,60.0,-1.8596453666687007,-0.0,-1.2035430430046292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,3.943198680644855e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,3.529521927703172e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,3.066932549700141e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,4.1523784602759406e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0001969709119293,290.8570251464844,294.1499938964844,282.808837890625,282.57666015625,283.4244079589844,282.6609802246094,290.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004196469672024,5.249982670818554e-10,0.0004196464433334,-0.0009605826926417,0.0,0.0,0.0,-0.0023638326674699,60.0,-1.8596453666687007,-0.0,-1.2035430430046292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,4.787327998201363e-05,297.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,4.285094837541692e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,3.723477857420221e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,5.041287658968941e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0002391369198448,290.85772705078125,294.1499938964844,282.8555908203125,282.6361083984375,283.4223937988281,282.6637878417969,290.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005712019046768,6.963799537018645e-10,0.0005712012061849,-0.0012595928274095,0.0,0.0,0.0,-0.0032068123109638,60.0,-2.4974231719970703,-0.0,-1.7739880675549102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,4.787327998201363e-05,297.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,4.285094837541692e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,3.723477857420221e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,5.041287658968941e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0002391369198448,290.85772705078125,294.1499938964844,282.8555908203125,282.6361083984375,283.4223937988281,282.6637878417969,290.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005712019046768,6.963799537018645e-10,0.0005712012061849,-0.0012595928274095,0.0,0.0,0.0,-0.0032068123109638,60.0,-2.4974231719970703,-0.0,-1.7739880675549102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.005699394037947e-05,297.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,8.060921391006559e-05,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,7.004433427937329e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,9.483436588197948e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0004498532798606,290.8594970703125,294.1499938964844,282.9046325683594,282.6981811523437,283.4285583496094,282.6917419433594,290.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006713615148328,8.462602285597142e-10,0.0006713606999255,-0.0015534702688455,0.0,0.0,0.0,-0.0037961257621645,60.0,-3.0982139110565186,-0.0,-6.277680597577273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.005699394037947e-05,297.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,8.060921391006559e-05,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,7.004433427937329e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,9.483436588197948e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0004498532798606,290.8594970703125,294.1499938964844,282.9046325683594,282.6981811523437,283.4285583496094,282.6917419433594,290.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006713615148328,8.462602285597142e-10,0.0006713606999255,-0.0015534702688455,0.0,0.0,0.0,-0.0037961257621645,60.0,-3.0982139110565186,-0.0,-6.277680597577273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,4.622767301043496e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,4.137797441217117e-05,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,3.595485759433359e-05,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,4.867996904067695e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,0.0002309167612111,290.8581848144531,294.1499938964844,282.9299011230469,282.73004150390625,283.4248046875,282.6936950683594,290.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008763453224673,1.0004670425445283e-09,0.0008763442747294,-0.001753898221068,0.0,0.0,0.0,-0.0048775980249047,60.0,-3.804659605026245,-0.0,-1.6541248371026995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,9.003880404634401e-05,297.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,8.059293031692505e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,7.00301825418137e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,9.481520828558132e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.000449762417702,290.8604736328125,294.1499938964844,282.9555969238281,282.76239013671875,283.4211730957031,282.6969299316406,290.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009195093880407,1.072325228612669e-09,0.0009195082820951,-0.0018996497383341,0.0,0.0,0.0,-0.0051458040252327,60.0,-4.249674320220947,-0.0,-6.275143249467875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,9.008981578517704e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,8.063858695095405e-05,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,7.006985833868384e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,9.486891940468922e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0004500172217376,290.8652648925781,294.1499938964844,283.0080871582031,282.8283386230469,283.4141540527344,282.7026062011719,290.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921909077093,1.2081187161783191e-09,0.000992189743556,-0.0021839698310941,0.0,0.0,0.0,-0.0055726263672113,60.0,-4.548654556274414,-0.0,-6.282254361167361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,9.008981578517704e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,8.063858695095405e-05,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,7.006985833868384e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,9.486891940468922e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0004500172217376,290.8652648925781,294.1499938964844,283.0080871582031,282.8283386230469,283.4141540527344,282.7026062011719,290.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921909077093,1.2081187161783191e-09,0.000992189743556,-0.0021839698310941,0.0,0.0,0.0,-0.0055726263672113,60.0,-4.548654556274414,-0.0,-6.282254361167361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,9.018361015478148e-05,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,8.072254422586411e-05,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,7.014281436568126e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,9.496769052930176e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0004504857352003,290.86199951171875,294.1499938964844,283.061767578125,282.8955383300781,283.4075622558594,282.71044921875,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035332687,1.2926250070321992e-09,0.0009609021944925,-0.0024374241475015,0.0,0.0,0.0,-0.0054536177776753,60.0,-4.79364824295044,-0.0,-6.29534113727459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,9.018361015478148e-05,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,8.072254422586411e-05,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,7.014281436568126e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,9.496769052930176e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0004504857352003,290.86199951171875,294.1499938964844,283.061767578125,282.8955383300781,283.4075622558594,282.71044921875,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035332687,1.2926250070321992e-09,0.0009609021944925,-0.0024374241475015,0.0,0.0,0.0,-0.0054536177776753,60.0,-4.79364824295044,-0.0,-6.29534113727459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
