time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935860,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.027175110531972e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,8.08014374342747e-05,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,7.021136116236448e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.50605099205859e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0004509260179474,290.85870361328125,294.1499938964844,283.1162109375,282.9635925292969,283.4022216796875,282.7215270996094,290.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618425392545,1.4024232886100663e-09,0.0009618411422707,-0.0027251436840742,0.0,0.0,0.0,-0.00550804939121,60.0,-4.8007025718688965,-0.0,-6.307651290171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.027175110531972e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,8.08014374342747e-05,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,7.021136116236448e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.50605099205859e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0004509260179474,290.85870361328125,294.1499938964844,283.1162109375,282.9635925292969,283.4022216796875,282.7215270996094,290.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618425392545,1.4024232886100663e-09,0.0009618411422707,-0.0027251436840742,0.0,0.0,0.0,-0.00550804939121,60.0,-4.8007025718688965,-0.0,-6.307651290171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,9.032733942149208e-05,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,8.08511977083981e-05,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,7.025460217846557e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.511905227554962e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0004512037266977,290.8568725585937,294.1499938964844,283.1469116210937,283.0018920898437,283.39971923828125,282.7293395996094,290.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624347439967,1.4716790008861835e-09,0.0009624332888051,-0.0029066239949315,0.0,0.0,0.0,-0.0055423821322619,60.0,-4.786664962768555,-0.0,-6.315422496072642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.037494601216169e-05,297.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,8.089380571618676e-05,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,7.029162952676415e-05,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.516917634755372e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,0.0004514415049925,290.8554077148437,294.1499938964844,283.17108154296875,283.0320129394531,283.3979187011719,282.7362060546875,290.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629419073462,1.5309792322781846e-09,0.000962940393947,-0.0030620160978287,0.0,0.0,0.0,-0.005571779794991,60.0,-4.774209022521973,-0.0,-6.322080281506717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.043516911333428e-05,297.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,8.094770601019263e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,7.033846486592665e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,9.523259359411897e-05,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0004517423221841,290.853759765625,294.1499938964844,283.1985168457031,283.0661926269531,283.3961486816406,282.7452697753906,290.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635834721848,1.606002220100322e-09,0.0009635819005779,-0.0032586087472736,0.0,0.0,0.0,-0.0056089721620082,60.0,-4.759052753448486,-0.0,-6.330508028895565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.050156222656368e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,8.10071433079429e-05,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,7.039010961307213e-05,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.530251554679126e-05,297.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,0.000452073989436,290.8520812988281,294.1499938964844,283.2259521484375,283.100341796875,283.3946228027344,282.75537109375,290.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642908698879,1.688720385750741e-09,0.0009642891818657,-0.0034753652289509,0.0,0.0,0.0,-0.0056499787606298,60.0,-4.74383544921875,-0.0,-6.33980690167846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,9.065752965398131e-05,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,8.114673983072862e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,7.051141437841579e-05,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,9.54667484620586e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0004528530698735,290.8487243652344,294.1499938964844,283.2804870605469,283.16815185546875,283.39227294921875,282.77978515625,290.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524657763,1.883017075599014e-09,0.0009659506031312,-0.0039845025166869,0.0,0.0,0.0,-0.0057462998665869,60.0,-4.714155673980713,-0.0,-6.361675275456946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,9.065752965398131e-05,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,8.114673983072862e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,7.051141437841579e-05,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,9.54667484620586e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0004528530698735,290.8487243652344,294.1499938964844,283.2804870605469,283.16815185546875,283.39227294921875,282.77978515625,290.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524657763,1.883017075599014e-09,0.0009659506031312,-0.0039845025166869,0.0,0.0,0.0,-0.0057462998665869,60.0,-4.714155673980713,-0.0,-6.361675275456946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,9.084702469408512e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,8.131636423058808e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,7.065880345180631e-05,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.56662988755852e-05,297.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0004537996428553,290.8453674316406,294.1499938964844,283.3343200683594,283.2350158691406,283.39093017578125,282.81121826171875,290.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679714567027,2.1190960097783318e-09,0.0009679693030193,-0.0046031223610043,0.0,0.0,0.0,-0.0058633345179259,60.0,-4.686234951019287,-0.0,-6.38829718013767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,9.084702469408512e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,8.131636423058808e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,7.065880345180631e-05,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.56662988755852e-05,297.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0004537996428553,290.8453674316406,294.1499938964844,283.3343200683594,283.2350158691406,283.39093017578125,282.81121826171875,290.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679714567027,2.1190960097783318e-09,0.0009679693030193,-0.0046031223610043,0.0,0.0,0.0,-0.0058633345179259,60.0,-4.686234951019287,-0.0,-6.38829718013767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.10686285351403e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,8.151472138706595e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,7.08311636117287e-05,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.58996606641449e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0004549066070467,290.84197998046875,294.1499938964844,283.38702392578125,283.3004150390625,283.3904724121094,282.8495788574219,290.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.3951738370442403e-09,0.000970330031123,-0.0053265495225787,0.0,0.0,0.0,-0.0060001979582011,60.0,-4.660194873809815,-0.0,-6.419500664378576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.10686285351403e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,8.151472138706595e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,7.08311636117287e-05,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.58996606641449e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0004549066070467,290.84197998046875,294.1499938964844,283.38702392578125,283.3004150390625,283.3904724121094,282.8495788574219,290.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.3951738370442403e-09,0.000970330031123,-0.0053265495225787,0.0,0.0,0.0,-0.0060001979582011,60.0,-4.660194873809815,-0.0,-6.419500664378576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.131945989793168e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,8.173922833520919e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,7.102624658728018e-05,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,9.61637997534126e-05,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0004561595560517,290.83856201171875,294.1499938964844,283.43829345703125,283.3639831542969,283.3909912109375,282.8966979980469,290.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730048477649,2.707660318179705e-09,0.0009730021120049,-0.0061453692615032,0.0,0.0,0.0,-0.0061551113612949,60.0,-4.6365065574646,-0.0,-6.454910561615179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.131945989793168e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,8.173922833520919e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,7.102624658728018e-05,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,9.61637997534126e-05,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0004561595560517,290.83856201171875,294.1499938964844,283.43829345703125,283.3639831542969,283.3909912109375,282.8966979980469,290.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730048477649,2.707660318179705e-09,0.0009730021120049,-0.0061453692615032,0.0,0.0,0.0,-0.0061551113612949,60.0,-4.6365065574646,-0.0,-6.454910561615179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,9.145339572569355e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,8.185911428881809e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,7.113042374840006e-05,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,9.630483691580594e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0004568285949062,290.8368530273437,294.1499938964844,283.4632263183594,283.3948974609375,283.3915710449219,282.9232177734375,290.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744318085722,2.874519067219694e-09,0.0009744288981892,-0.0065825912170112,0.0,0.0,0.0,-0.0062378300353884,60.0,-4.625421047210693,-0.0,-6.473857894206958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.159185719909146e-05,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,8.198305295081809e-05,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,7.123811519704759e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.645064710639416e-05,297.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.000457520247437,290.83514404296875,294.1499938964844,283.4876708984375,283.4251708984375,283.392333984375,282.9518127441406,290.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759070817381,3.047024632607531e-09,0.0009759040549397,-0.0070346049033105,0.0,0.0,0.0,-0.0063233487308025,60.0,-4.614874839782715,-0.0,-6.493475979141294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.187702380586416e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,8.223830809583887e-05,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,7.145991548895836e-05,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,9.675094042904676e-05,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0004589447344187,290.8316955566406,294.1499938964844,283.53485107421875,283.4836120605469,283.3945007324219,283.0141296386719,290.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789454052224,3.4022955563983714e-09,0.0009789420291781,-0.0079655032604932,0.0,0.0,0.0,-0.0064994720742106,60.0,-4.59515905380249,-0.0,-6.533972651823208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.187702380586416e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,8.223830809583887e-05,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,7.145991548895836e-05,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,9.675094042904676e-05,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0004589447344187,290.8316955566406,294.1499938964844,283.53485107421875,283.4836120605469,283.3945007324219,283.0141296386719,290.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789454052224,3.4022955563983714e-09,0.0009789420291781,-0.0079655032604932,0.0,0.0,0.0,-0.0064994720742106,60.0,-4.59515905380249,-0.0,-6.533972651823208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,9.21652463148348e-05,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,8.249628444900736e-05,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,7.168408046709374e-05,297.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.70544497249648e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0004603844135999,290.8282165527344,294.1499938964844,283.57940673828125,283.5387878417969,283.3973999023437,283.0825500488281,290.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820163249969,3.761364553156454e-09,0.0009820125997066,-0.0089063318446278,0.0,0.0,0.0,-0.0066774785518646,60.0,-4.5772624015808105,-0.0,-6.575029232180897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,9.21652463148348e-05,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,8.249628444900736e-05,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,7.168408046709374e-05,297.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.70544497249648e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0004603844135999,290.8282165527344,294.1499938964844,283.57940673828125,283.5387878417969,283.3973999023437,283.0825500488281,290.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820163249969,3.761364553156454e-09,0.0009820125997066,-0.0089063318446278,0.0,0.0,0.0,-0.0066774785518646,60.0,-4.5772624015808105,-0.0,-6.575029232180897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.24454361665994e-05,297.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,8.274708670796826e-05,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.190200994955376e-05,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.734950435813516e-05,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.0004617840750142,290.8247375488281,294.1499938964844,283.6210021972656,283.5902404785156,283.4010314941406,283.15509033203125,290.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850017959252,4.110443985183565e-09,0.0009849976049736,-0.0098209641873836,0.0,0.0,0.0,-0.006850532721728,60.0,-4.560893058776856,-0.0,-6.615066894255507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.24454361665994e-05,297.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,8.274708670796826e-05,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.190200994955376e-05,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.734950435813516e-05,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.0004617840750142,290.8247375488281,294.1499938964844,283.6210021972656,283.5902404785156,283.4010314941406,283.15509033203125,290.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850017959252,4.110443985183565e-09,0.0009849976049736,-0.0098209641873836,0.0,0.0,0.0,-0.006850532721728,60.0,-4.560893058776856,-0.0,-6.615066894255507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.261579543817788e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,8.289956895168871e-05,297.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,7.203451241366565e-05,297.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,9.752890036907048e-05,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0004626350128091,290.822509765625,294.1499938964844,283.6458740234375,283.6210327148437,283.4036865234375,283.2025451660156,290.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868168272078,4.322676439016959e-09,0.0009868125198408,-0.0103770280256867,0.0,0.0,0.0,-0.0069557460956275,60.0,-4.551062107086182,-0.0,-6.639468352886979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,9.270722512155773e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,8.298140892293304e-05,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.210562762338668e-05,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,9.762518311617896e-05,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0004630917392205,290.8212280273437,294.1499938964844,283.6592102050781,283.6375732421875,283.4052734375,283.22930908203125,290.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877911070361,4.436587985878759e-09,0.0009877866832539,-0.0106754805892705,0.0,0.0,0.0,-0.0070122173056006,60.0,-4.545714378356934,-0.0,-6.652584261246376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,9.282788960263132e-05,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,8.308941323775798e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,7.219947292469442e-05,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,9.775224316399544e-05,297.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0004636944795493,290.8194580078125,294.1499938964844,283.6769714355469,283.6595153808594,283.4076232910156,283.266357421875,290.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890767978504,4.586911295234586e-09,0.0009890721412375,-0.0110693294554948,0.0,0.0,0.0,-0.0070867398753762,60.0,-4.53856897354126,-0.0,-6.669912266943356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,9.29393427213654e-05,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,8.318917389260605e-05,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,7.22861586837098e-05,297.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.786961163626984e-05,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,0.0004642512358259,290.81768798828125,294.1499938964844,283.6937255859375,283.6802673339844,283.4100952148437,283.3029479980469,290.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902643505483,4.725770441638133e-09,0.0009902595775201,-0.0114331366494297,0.0,0.0,0.0,-0.0071555785834789,60.0,-4.531639575958252,-0.0,-6.68593784780569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.313097689300776e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,8.336070459336042e-05,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,7.243520667543635e-05,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,9.80714103206992e-05,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0004652084608096,290.81414794921875,294.1499938964844,283.7240905761719,283.7178955078125,283.4154052734375,283.3736572265625,290.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923061588779,4.964508359961428e-09,0.000992301153019,-0.0120586138218641,0.0,0.0,0.0,-0.0072739319875836,60.0,-4.518326759338379,-0.0,-6.713536748748083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.313097689300776e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,8.336070459336042e-05,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,7.243520667543635e-05,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,9.80714103206992e-05,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0004652084608096,290.81414794921875,294.1499938964844,283.7240905761719,283.7178955078125,283.4154052734375,283.3736572265625,290.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923061588779,4.964508359961428e-09,0.000992301153019,-0.0120586138218641,0.0,0.0,0.0,-0.0072739319875836,60.0,-4.518326759338379,-0.0,-6.713536748748083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.327250882051884e-05,297.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,8.348739356733859e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,7.254529191413894e-05,297.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,9.822045831242576e-05,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0004659154801629,290.81060791015625,294.1499938964844,283.75,283.75,283.421142578125,283.43963623046875,290.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140837977535284e-09,0.000993809197098,-0.0125205758959054,0.0,0.0,0.0,-0.0073613468557596,60.0,-4.505557060241699,-0.0,-6.733957036431093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.327250882051884e-05,297.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,8.348739356733859e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,7.254529191413894e-05,297.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,9.822045831242576e-05,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0004659154801629,290.81060791015625,294.1499938964844,283.75,283.75,283.421142578125,283.43963623046875,290.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140837977535284e-09,0.000993809197098,-0.0125205758959054,0.0,0.0,0.0,-0.0073613468557596,60.0,-4.505557060241699,-0.0,-6.733957036431093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,9.338372183265164e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,8.358693594345823e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,7.263178849825636e-05,297.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,9.833756485022604e-05,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0004664709849748,290.8070373535156,294.1499938964844,283.77362060546875,283.77362060546875,283.4271545410156,283.50030517578125,290.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279384041045887e-09,0.0009949939558282,-0.0128835439682006,0.0,0.0,0.0,-0.0074300300329923,60.0,-4.493057727813721,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,9.338372183265164e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,8.358693594345823e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,7.263178849825636e-05,297.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,9.833756485022604e-05,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0004664709849748,290.8070373535156,294.1499938964844,283.77362060546875,283.77362060546875,283.4271545410156,283.50030517578125,290.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279384041045887e-09,0.0009949939558282,-0.0128835439682006,0.0,0.0,0.0,-0.0074300300329923,60.0,-4.493057727813721,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,9.34962517931126e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,8.368765702471137e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,7.271931099239737e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,9.845606109593064e-05,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0004670330672524,290.803466796875,294.1499938964844,283.79736328125,283.79736328125,283.4335021972656,283.5551147460937,290.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508035749197,0.0,0.0,0.0,-0.007499526720494,60.0,-4.480536460876465,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,9.34962517931126e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,8.368765702471137e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,7.271931099239737e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,9.845606109593064e-05,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0004670330672524,290.803466796875,294.1499938964844,283.79736328125,283.79736328125,283.4335021972656,283.5551147460937,290.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508035749197,0.0,0.0,0.0,-0.007499526720494,60.0,-4.480536460876465,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,9.355274960398674e-05,297.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,8.373823220608756e-05,297.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,7.276325777638704e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,9.851556387729944e-05,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0004673153162002,290.8016662597656,294.1499938964844,283.80926513671875,283.80926513671875,283.43682861328125,283.58062744140625,290.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.474240779876709,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,9.360937110614032e-05,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,8.378890925087035e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,7.280729187186807e-05,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,9.857518307399003e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,0.0004675981472246,290.79986572265625,294.1499938964844,283.8211669921875,283.8211669921875,283.4402160644531,283.6051025390625,290.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.46792459487915,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,9.372281056130304e-05,297.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,8.389045251533389e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,7.289552740985528e-05,297.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,9.869463974609972e-05,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0004681647988036,290.7962646484375,294.1499938964844,283.8450012207031,283.8450012207031,283.4472351074219,283.6511535644531,290.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.455243110656738,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,9.372281056130304e-05,297.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,8.389045251533389e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,7.289552740985528e-05,297.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,9.869463974609972e-05,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0004681647988036,290.7962646484375,294.1499938964844,283.8450012207031,283.8450012207031,283.4472351074219,283.6511535644531,290.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.455243110656738,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,9.383625001646578e-05,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,8.399198850383982e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,7.298375567188486e-05,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,9.881409641820936e-05,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0004687314503826,290.79266357421875,294.1499938964844,283.8687438964844,283.8687438964844,283.4545593261719,283.6937561035156,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.442519664764404,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,9.383625001646578e-05,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,8.399198850383982e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,7.298375567188486e-05,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,9.881409641820936e-05,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0004687314503826,290.79266357421875,294.1499938964844,283.8687438964844,283.8687438964844,283.4545593261719,283.6937561035156,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.442519664764404,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,9.394937660545112e-05,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,8.40932407299988e-05,297.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,7.307173655135557e-05,297.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,9.893321839626878e-05,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,0.0004692965303547,290.7890625,294.1499938964844,283.8923645019531,283.8923645019531,283.462158203125,283.7334899902344,290.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.429783821105957,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
