time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938320,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,9.394937660545112e-05,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,8.40932407299988e-05,297.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,7.307173655135557e-05,297.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,9.893321839626878e-05,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,0.0004692965303547,290.7890625,294.1499938964844,283.8923645019531,283.8923645019531,283.462158203125,283.7334899902344,290.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.429783821105957,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,9.403043077327312e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,8.416579657932743e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,7.313478272408247e-05,297.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.901857993099838e-05,297.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0004697014519479,290.78643798828125,294.1499938964844,283.90924072265625,283.90924072265625,283.46783447265625,283.760498046875,290.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.420624256134033,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,9.406182653037833e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,8.419389632763341e-05,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,7.315920083783567e-05,297.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,9.905164188239723e-05,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0004698582633864,290.7854309082031,294.1499938964844,283.915771484375,283.915771484375,283.4700622558594,283.77069091796875,290.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.417067527770996,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.411772771272808e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,8.424393308814615e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,7.320268196053803e-05,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.911050437949598e-05,297.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,0.0004701374855358,290.7835998535156,294.1499938964844,283.9273986816406,283.9273986816406,283.47412109375,283.7884521484375,290.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.410725116729736,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,9.417328692507e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,8.42936642584391e-05,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,7.324589387280867e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,9.916901763062924e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0004704150487668,290.78179931640625,294.1499938964844,283.9389343261719,283.9389343261719,283.4782409667969,283.8056945800781,290.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603887349367,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.404399871826172,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,9.428331395611168e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,8.439215162070468e-05,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,7.333146641030908e-05,297.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.92848799796775e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,0.0004709646455012,290.7781677246094,294.1499938964844,283.9617614746094,283.9617614746094,283.4866943359375,283.8388061523437,290.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.39181661605835,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,9.428331395611168e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,8.439215162070468e-05,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,7.333146641030908e-05,297.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.92848799796775e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,0.0004709646455012,290.7781677246094,294.1499938964844,283.9617614746094,283.9617614746094,283.4866943359375,283.8388061523437,290.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.39181661605835,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,9.439160930924118e-05,297.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,8.448908920399845e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,7.341570017160848e-05,297.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,9.93989233393222e-05,297.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0004715055983979,290.7745056152344,294.1499938964844,283.98419189453125,283.98419189453125,283.49542236328125,283.8702087402344,290.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3793463706970215,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,9.439160930924118e-05,297.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,8.448908920399845e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,7.341570017160848e-05,297.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,9.93989233393222e-05,297.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0004715055983979,290.7745056152344,294.1499938964844,283.98419189453125,283.98419189453125,283.49542236328125,283.8702087402344,290.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3793463706970215,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,9.449777280678973e-05,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,8.458410593448207e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,7.349826773861423e-05,297.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,9.951071115210652e-05,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0004720358992926,290.7708435058594,294.1499938964844,284.0061950683594,284.0061950683594,283.5043640136719,283.9000549316406,290.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.367021083831787,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,9.449777280678973e-05,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,8.458410593448207e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,7.349826773861423e-05,297.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,9.951071115210652e-05,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0004720358992926,290.7708435058594,294.1499938964844,284.0061950683594,284.0061950683594,283.5043640136719,283.9000549316406,290.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.367021083831787,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,9.460145520279184e-05,297.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,8.467691804980859e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,7.357891445280984e-05,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.961990144802256e-05,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,0.0004725538310594,290.7671813964844,294.1499938964844,284.02764892578125,284.02764892578125,283.5135498046875,283.92852783203125,290.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.3548688888549805,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,9.460145520279184e-05,297.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,8.467691804980859e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,7.357891445280984e-05,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.961990144802256e-05,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,0.0004725538310594,290.7671813964844,294.1499938964844,284.02764892578125,284.02764892578125,283.5135498046875,283.92852783203125,290.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.3548688888549805,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,9.465226321481168e-05,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,8.472239278489724e-05,297.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,7.361843017861247e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,9.967340156435966e-05,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.000472807616461,290.7653503417969,294.1499938964844,284.03814697265625,284.03814697265625,283.51824951171875,283.9422912597656,290.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742107678812e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.348869323730469,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,9.470225631957874e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,8.476713992422447e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,7.365731289610267e-05,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,9.972604311769828e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0004730573564302,290.7635192871094,294.1499938964844,284.04852294921875,284.04852294921875,283.5229797363281,283.9557189941406,290.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922027839806333e-09,0.0010090403957292,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.342926979064941,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.479974687565118e-05,297.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,8.485440775984898e-05,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,7.373314292635769e-05,296.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,9.98287068796344e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0004735443217214,290.7598571777344,294.1499938964844,284.0687255859375,284.0687255859375,283.5325927734375,283.9817199707031,290.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.0434813537190175e-09,0.0010100789368152,-0.0175047125667333,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.331225395202637,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.479974687565118e-05,297.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,8.485440775984898e-05,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,7.373314292635769e-05,296.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,9.98287068796344e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0004735443217214,290.7598571777344,294.1499938964844,284.0687255859375,284.0687255859375,283.5325927734375,283.9817199707031,290.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.0434813537190175e-09,0.0010100789368152,-0.0175047125667333,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.331225395202637,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,9.489364310866222e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,8.49384450702928e-05,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,7.380616443697363e-05,296.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,9.992757986765356e-05,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,0.0004740133299492,290.75616455078125,294.1499938964844,284.0882263183594,284.0882263183594,283.5424194335937,284.00653076171875,290.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011086278595,7.160451787058264e-09,0.001011079060845,-0.0178110878914594,0.0,0.0,0.0,-0.0083625577390193,60.0,-4.319798469543457,-0.0,-6.97005475558399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,9.489364310866222e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,8.49384450702928e-05,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,7.380616443697363e-05,296.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,9.992757986765356e-05,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,0.0004740133299492,290.75616455078125,294.1499938964844,284.0882263183594,284.0882263183594,283.5424194335937,284.00653076171875,290.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011086278595,7.160451787058264e-09,0.001011079060845,-0.0178110878914594,0.0,0.0,0.0,-0.0083625577390193,60.0,-4.319798469543457,-0.0,-6.97005475558399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,9.498358849668875e-05,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,8.501896081725135e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,7.387613004539162e-05,296.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,0.0001000222982838,297.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0004744626639876,290.75250244140625,294.1499938964844,284.1069641113281,284.1069641113281,283.5523986816406,284.0303649902344,290.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120446095243,7.272512814182619e-09,0.0010120373917743,-0.0181046016514301,0.0,0.0,0.0,-0.0084181111305952,60.0,-4.308651447296143,-0.0,-6.983273692640068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,9.498358849668875e-05,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,8.501896081725135e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,7.387613004539162e-05,296.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,0.0001000222982838,297.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0004744626639876,290.75250244140625,294.1499938964844,284.1069641113281,284.1069641113281,283.5523986816406,284.0303649902344,290.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120446095243,7.272512814182619e-09,0.0010120373917743,-0.0181046016514301,0.0,0.0,0.0,-0.0084181111305952,60.0,-4.308651447296143,-0.0,-6.983273692640068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,9.505258640274404e-05,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,8.508071914548054e-05,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,7.392979750875384e-05,296.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,0.0001000949632725,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,0.0004748073406517,290.7495422363281,294.1499938964844,284.1213073730469,284.1213073730469,283.5604858398437,284.048583984375,290.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127797722816,7.3584720539088275e-09,0.0010127724381163,-0.0183297432959079,0.0,0.0,0.0,-0.0084607247263193,60.0,-4.299990177154541,-0.0,-6.99342237453493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,9.506937203695998e-05,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,8.509573672199622e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,7.394284330075607e-05,296.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0001001126292976,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0004748911596834,290.7488098144531,294.1499938964844,284.12481689453125,284.12481689453125,283.5625,284.0530700683594,290.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844957500696,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.297855854034424,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,9.511041571386158e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,8.513248030794784e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,7.39747702027671e-05,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0001001558484858,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0004750961670652,290.7469482421875,294.1499938964844,284.1334228515625,284.1334228515625,283.567626953125,284.06396484375,290.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430507764638605e-09,0.0010133883915841,-0.018518416211009,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.292608737945557,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,9.515029523754492e-05,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,8.516817615600303e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,7.400578761007637e-05,296.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.0001001978453132,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,0.0004752953827846,290.7451171875,294.1499938964844,284.1417541503906,284.1417541503906,283.5727844238281,284.0745849609375,290.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485387384891,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.287454128265381,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.522637265035884e-05,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,8.523627184331417e-05,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,7.406496297335252e-05,296.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0001002779608825,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0004756754206027,290.7414245605469,294.1499938964844,284.1577453613281,284.1577453613281,283.5831604003906,284.0950622558594,290.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.277434349060059,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,9.522637265035884e-05,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,8.523627184331417e-05,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,7.406496297335252e-05,296.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0001002779608825,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0004756754206027,290.7414245605469,294.1499938964844,284.1577453613281,284.1577453613281,283.5831604003906,284.0950622558594,290.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.277434349060059,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,9.529706585453825e-05,297.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,8.529954357072711e-05,297.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,7.411994010908529e-05,296.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0001003524012048,297.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0004760285373777,290.7377014160156,294.1499938964844,284.17266845703125,284.17266845703125,283.5936279296875,284.11431884765625,290.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267888069152832,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,9.529706585453825e-05,297.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,8.529954357072711e-05,297.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,7.411994010908529e-05,296.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0001003524012048,297.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0004760285373777,290.7377014160156,294.1499938964844,284.17266845703125,284.17266845703125,283.5936279296875,284.11431884765625,290.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267888069152832,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,9.53622948145494e-05,297.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,8.535793313058093e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,7.417067536152899e-05,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,0.0001004210935207,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,0.0004763543838635,290.7340087890625,294.1499938964844,284.1864624023437,284.1864624023437,283.60418701171875,284.13238525390625,290.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258821487426758,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,9.53622948145494e-05,297.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,8.535793313058093e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,7.417067536152899e-05,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,0.0001004210935207,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,0.0004763543838635,290.7340087890625,294.1499938964844,284.1864624023437,284.1864624023437,283.60418701171875,284.13238525390625,290.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258821487426758,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,9.54216520767659e-05,297.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,8.54110621730797e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,7.421684131259099e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,0.0001004836012725,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0004766508645843,290.7303161621094,294.1499938964844,284.1990966796875,284.1990966796875,283.61480712890625,284.1492919921875,290.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.250268459320068,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,9.54216520767659e-05,297.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,8.54110621730797e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,7.421684131259099e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,0.0001004836012725,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0004766508645843,290.7303161621094,294.1499938964844,284.1990966796875,284.1990966796875,283.61480712890625,284.1492919921875,290.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.250268459320068,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,9.544936619931832e-05,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,8.543587318854406e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,7.423839997500181e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.0001005127851385,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0004767893115058,290.7284545898437,294.1499938964844,284.2049560546875,284.2049560546875,283.6201171875,284.1572265625,290.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852771766181377e-09,0.0010169992456212,-0.0196243487298488,0.0,0.0,0.0,-0.0087057705968618,60.0,-4.246208190917969,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,9.547540685161948e-05,297.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,8.54591780807823e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,7.425864896504208e-05,296.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.0001005402009468,297.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0004769193765241,290.7265930175781,294.1499938964844,284.21051025390625,284.21051025390625,283.6254272460937,284.1648254394531,290.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885207153890406e-09,0.0010172765469178,-0.0197092965245246,0.0,0.0,0.0,-0.0087218508124351,60.0,-4.242290019989014,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,9.552252595312892e-05,297.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,8.55013495311141e-05,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,7.429529796354473e-05,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001005898229777,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.000477154739201,290.7228698730469,294.1499938964844,284.2205810546875,284.2205810546875,283.63604736328125,284.1790771484375,290.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943904201113128e-09,0.0010177785297855,-0.0198630224913358,0.0,0.0,0.0,-0.008750949986279,60.0,-4.234931468963623,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,9.552252595312892e-05,297.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,8.55013495311141e-05,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,7.429529796354473e-05,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001005898229777,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.000477154739201,290.7228698730469,294.1499938964844,284.2205810546875,284.2205810546875,283.63604736328125,284.1790771484375,290.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943904201113128e-09,0.0010177785297855,-0.0198630224913358,0.0,0.0,0.0,-0.008750949986279,60.0,-4.234931468963623,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,9.55639043240808e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,8.553839143132791e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,7.432747952407226e-05,296.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0001006333986879,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0004773614346049,290.7191772460937,294.1499938964844,284.22930908203125,284.22930908203125,283.64666748046875,284.1920471191406,290.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995450523878844e-09,0.001018219278194,-0.0199980176985263,0.0,0.0,0.0,-0.0087765036150813,60.0,-4.228167533874512,-0.0,-7.06885572299143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,9.55639043240808e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,8.553839143132791e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,7.432747952407226e-05,296.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0001006333986879,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0004773614346049,290.7191772460937,294.1499938964844,284.22930908203125,284.22930908203125,283.64666748046875,284.1920471191406,290.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995450523878844e-09,0.001018219278194,-0.0199980176985263,0.0,0.0,0.0,-0.0087765036150813,60.0,-4.228167533874512,-0.0,-7.06885572299143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,9.559839963912964e-05,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,8.55692705954425e-05,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,7.435431325575337e-05,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001006697275443,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0004775337583851,290.7154541015625,294.1499938964844,284.236572265625,284.236572265625,283.6572265625,284.20361328125,290.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185948340222,8.038425036716035e-09,0.001018586801365,-0.0201105624437332,0.0,0.0,0.0,-0.0087978076189756,60.0,-4.222123146057129,-0.0,-7.07395884091966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,9.559839963912964e-05,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,8.55692705954425e-05,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,7.435431325575337e-05,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001006697275443,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0004775337583851,290.7154541015625,294.1499938964844,284.236572265625,284.236572265625,283.6572265625,284.20361328125,290.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185948340222,8.038425036716035e-09,0.001018586801365,-0.0201105624437332,0.0,0.0,0.0,-0.0087978076189756,60.0,-4.222123146057129,-0.0,-7.07395884091966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
