time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940780,296.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,9.562391642248258e-05,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,8.559210982639343e-05,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,7.437416206812486e-05,296.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0001006965976557,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.0004776612331625,290.7121887207031,294.1499938964844,284.2417297363281,284.2417297363281,283.6664733886719,284.212646484375,290.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188666637986,8.070211166000263e-09,0.0010188586311414,-0.0201938077807426,0.0,0.0,0.0,-0.0088135655969381,60.0,-4.217387676239014,-0.0,-7.077735375560223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,9.562695777276532e-05,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,8.559483103454113e-05,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,7.437652675434947e-05,296.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001006997990771,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719116210937,0.0,0.0,0.000477676425362,290.7117614746094,294.1499938964844,284.2423400878906,284.2423400878906,283.667724609375,284.2137756347656,290.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.073997470603445e-09,0.0010188909946009,-0.020203722640872,0.0,0.0,0.0,-0.0088154422119259,60.0,-4.216790199279785,-0.0,-7.07818514911196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,9.56387011683546e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,8.560533751733601e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,7.438565808115527e-05,296.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001007121609291,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,0.0004777350695803,290.7098999023437,294.1499938964844,284.2446594238281,284.2446594238281,283.67291259765625,284.21826171875,290.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088620440105387e-09,0.0010190160246565,-0.0202420204877853,0.0,0.0,0.0,-0.0088226916268467,60.0,-4.214427471160889,-0.0,-7.07992313664363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,9.564883657731116e-05,297.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,8.56144106364809e-05,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,7.439353794325143e-05,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0001007228347589,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0004777857102453,290.7080383300781,294.1499938964844,284.2465515136719,284.2465515136719,283.6781005859375,284.222412109375,290.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101245896341425e-09,0.0010191240580752,-0.0202750861644744,0.0,0.0,0.0,-0.0088289510458707,60.0,-4.212259292602539,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,9.566394874127582e-05,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,8.562793664168566e-05,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,7.440529589075595e-05,296.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0001007387472782,297.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0004778611764777,290.7043151855469,294.1499938964844,284.2491149902344,284.2491149902344,283.6883544921875,284.22955322265625,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192930931225,8.12006550887645e-09,0.00101928494405,-0.0203243698924779,0.0,0.0,0.0,-0.0088382810354232,60.0,-4.208545207977295,-0.0,-7.083659880890991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,9.566394874127582e-05,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,8.562793664168566e-05,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,7.440529589075595e-05,296.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0001007387472782,297.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0004778611764777,290.7043151855469,294.1499938964844,284.2491149902344,284.2491149902344,283.6883544921875,284.22955322265625,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192930931225,8.12006550887645e-09,0.00101928494405,-0.0203243698924779,0.0,0.0,0.0,-0.0088382810354232,60.0,-4.208545207977295,-0.0,-7.083659880890991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,9.567321831127627e-05,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,8.563623850932345e-05,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,7.441250636475161e-05,296.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0001007485116133,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0004779075097758,290.7006225585937,294.1499938964844,284.25,284.25,283.6984558105469,284.2351379394531,290.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131612716510972e-09,0.0010193837806582,-0.0203546099364757,0.0,0.0,0.0,-0.0088440049439668,60.0,-4.205691337585449,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,9.567321831127627e-05,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,8.563623850932345e-05,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,7.441250636475161e-05,296.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0001007485116133,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0004779075097758,290.7006225585937,294.1499938964844,284.25,284.25,283.6984558105469,284.2351379394531,290.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131612716510972e-09,0.0010193837806582,-0.0203546099364757,0.0,0.0,0.0,-0.0088440049439668,60.0,-4.205691337585449,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,9.56765070441179e-05,297.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,8.563917799619958e-05,297.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,7.441506022587419e-05,296.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.0001007519749691,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.0004779239243362,290.6968994140625,294.1499938964844,284.25,284.24365234375,283.7083740234375,284.2392578125,290.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135697449063173e-09,0.0010194187052547,-0.0203653071075677,0.0,0.0,0.0,-0.0088460305705666,60.0,-4.203442096710205,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,9.56765070441179e-05,297.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,8.563917799619958e-05,297.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,7.441506022587419e-05,296.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.0001007519749691,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.0004779239243362,290.6968994140625,294.1499938964844,284.25,284.24365234375,283.7083740234375,284.2392578125,290.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135697449063173e-09,0.0010194187052547,-0.0203653071075677,0.0,0.0,0.0,-0.0088460305705666,60.0,-4.203442096710205,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,9.56750736804679e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,8.563789742765948e-05,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,7.441394700435922e-05,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,0.0001007504688459,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0004779167938977,290.69317626953125,294.1499938964844,284.25,284.2362060546875,283.7181091308594,284.24224853515625,290.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133908657725897e-09,0.0010194034548476,-0.0203606244176626,0.0,0.0,0.0,-0.0088451439514756,60.0,-4.201272487640381,-0.0,-7.085305497867014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,9.56750736804679e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,8.563789742765948e-05,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,7.441394700435922e-05,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,0.0001007504688459,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0004779167938977,290.69317626953125,294.1499938964844,284.25,284.2362060546875,283.7181091308594,284.24224853515625,290.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133908657725897e-09,0.0010194034548476,-0.0203606244176626,0.0,0.0,0.0,-0.0088451439514756,60.0,-4.201272487640381,-0.0,-7.085305497867014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,9.567262895870954e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,8.563570736441761e-05,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,7.441204797942191e-05,296.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,0.0001007478858809,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0004779045411851,290.6913452148437,294.1499938964844,284.25,284.2320556640625,283.7229309082031,284.243408203125,290.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130855100318968e-09,0.0010193772614002,-0.0203526280820369,0.0,0.0,0.0,-0.0088436296209692,60.0,-4.200132846832275,-0.0,-7.084942410529038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,9.566905646352096e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,8.563251321902499e-05,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,7.44092685636133e-05,296.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001007441314868,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0004778867296408,290.6894836425781,294.1499938964844,284.25,284.2276916503906,283.7276916503906,284.244384765625,290.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.12640355007943e-09,0.0010193391935899,-0.0203409679234027,0.0,0.0,0.0,-0.00884142331779,60.0,-4.198949337005615,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,9.565881919115782e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,8.562335278838873e-05,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,7.440130866598338e-05,296.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001007333485176,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0004778355942107,290.6857604980469,294.1499938964844,284.25,284.2182312011719,283.7370910644531,284.2459716796875,290.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.196451187133789,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,9.565881919115782e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,8.562335278838873e-05,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,7.440130866598338e-05,296.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001007333485176,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0004778355942107,290.6857604980469,294.1499938964844,284.25,284.2182312011719,283.7370910644531,284.2459716796875,290.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.196451187133789,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,9.564452921040356e-05,297.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,8.5610561654903e-05,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,7.43901910027489e-05,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001007183018373,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0004777642025146,290.6820678710937,294.1499938964844,284.25,284.2078857421875,283.7463073730469,284.2470703125,290.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095829784338093e-09,0.0010190778411924,-0.0202609002590179,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.193759441375732,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,9.564452921040356e-05,297.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,8.5610561654903e-05,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,7.43901910027489e-05,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001007183018373,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0004777642025146,290.6820678710937,294.1499938964844,284.25,284.2078857421875,283.7463073730469,284.2470703125,290.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095829784338093e-09,0.0010190778411924,-0.0202609002590179,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.193759441375732,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,9.56268486334011e-05,297.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,8.559473644709215e-05,297.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,7.43764394428581e-05,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.0001006996826617,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0004776758723892,290.6783752441406,294.1499938964844,284.25,284.1967163085937,283.75537109375,284.2478942871094,290.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031917870044,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.190917015075684,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,9.56268486334011e-05,297.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,8.559473644709215e-05,297.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,7.43764394428581e-05,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.0001006996826617,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0004776758723892,290.6783752441406,294.1499938964844,284.25,284.1967163085937,283.75537109375,284.2478942871094,290.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031917870044,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.190917015075684,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,9.560654871165752e-05,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,8.557656110497192e-05,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,7.436065061483532e-05,296.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,0.0001006782986223,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.0004775744746439,290.6748046875,294.1499938964844,284.25,284.1853332519531,283.7638854980469,284.2484436035156,290.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048491650924916e-09,0.0010186730651184,-0.0201369263231754,0.0,0.0,0.0,-0.0088027995079755,60.0,-4.188031196594238,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,9.560563921695576e-05,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,8.557574619771913e-05,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,7.435994484694675e-05,296.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001006773454719,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0004775699344463,290.6746826171875,294.1499938964844,284.25,284.1848449707031,283.7642517089844,284.2484436035156,290.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047360111618218e-09,0.0010186634026467,-0.0201339647173881,0.0,0.0,0.0,-0.008802237920463,60.0,-4.18790864944458,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,9.55940195126459e-05,297.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,8.556534885428846e-05,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,7.435090810758993e-05,296.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.0001006651073112,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0004775118723046,290.6728210449219,294.1499938964844,284.25,284.1786804199219,283.7686462402344,284.2486877441406,290.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-4.186355113983154,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,9.558154124533758e-05,297.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,8.555417298339307e-05,297.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,7.434120198013261e-05,296.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335205078125,0.0,0.0,0.0001006519669317,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.0004774495318997,290.6709899902344,294.1499938964844,284.25,284.17236328125,283.7729797363281,284.2488708496094,290.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017326358356058e-09,0.0010184065904468,-0.0200553089380264,0.0,0.0,0.0,-0.0087873488664627,60.0,-4.184767246246338,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,9.555428550811484e-05,297.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,8.552978397347033e-05,297.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,7.431999983964488e-05,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001006232705549,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0004773134132847,290.66729736328125,294.1499938964844,284.25,284.1593017578125,283.7815246582031,284.2491760253906,290.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983365968300404e-09,0.0010181162506341,-0.0199663694947958,0.0,0.0,0.0,-0.0087705133482813,60.0,-4.181484699249268,-0.0,-7.067420426665194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,9.555428550811484e-05,297.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,8.552978397347033e-05,297.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,7.431999983964488e-05,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001006232705549,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0004773134132847,290.66729736328125,294.1499938964844,284.25,284.1593017578125,283.7815246582031,284.2491760253906,290.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983365968300404e-09,0.0010181162506341,-0.0199663694947958,0.0,0.0,0.0,-0.0087705133482813,60.0,-4.181484699249268,-0.0,-7.067420426665194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,9.552489063935354e-05,297.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,8.550346683477983e-05,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,7.429713878082111e-05,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0001005923186312,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.00047716658446,290.6636047363281,294.1499938964844,284.25,284.1457824707031,283.7899169921875,284.2493896484375,290.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.178101062774658,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,9.552489063935354e-05,297.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,8.550346683477983e-05,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,7.429713878082111e-05,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0001005923186312,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.00047716658446,290.6636047363281,294.1499938964844,284.25,284.1457824707031,283.7899169921875,284.2493896484375,290.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.178101062774658,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,9.549278183840217e-05,297.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,8.54747268022038e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,7.427216769428924e-05,296.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001005584999802,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,0.0004770061932504,290.659912109375,294.1499938964844,284.25,284.1318359375,283.7981872558594,284.2495422363281,290.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.17459774017334,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,9.549278183840217e-05,297.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,8.54747268022038e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,7.427216769428924e-05,296.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001005584999802,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,0.0004770061932504,290.659912109375,294.1499938964844,284.25,284.1318359375,283.7981872558594,284.2495422363281,290.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.17459774017334,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.545886132400484e-05,297.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,8.544437150703743e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,7.424578507198021e-05,296.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0001005227895802,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,0.0004768367798533,290.6562194824219,294.1499938964844,284.25,284.1176147460937,283.8062744140625,284.2496643066406,290.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549613028764,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.171010494232178,-0.0,-7.05331046901847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.545886132400484e-05,297.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,8.544437150703743e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,7.424578507198021e-05,296.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0001005227895802,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,0.0004768367798533,290.6562194824219,294.1499938964844,284.25,284.1176147460937,283.8062744140625,284.2496643066406,290.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549613028764,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.171010494232178,-0.0,-7.05331046901847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,9.544107160763816e-05,297.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,8.542844443581998e-05,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.718505859375,0.0,0.0,7.423194620059803e-05,296.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0001005040539894,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0004767478967551,290.6543884277344,294.1499938964844,284.25,284.11041259765625,283.8102722167969,284.2497253417969,290.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842291260828915e-09,0.0010169098386541,-0.0195969007909297,0.0,0.0,0.0,-0.0087005766108632,60.0,-4.169179439544678,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,9.5422838057857e-05,297.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,8.541212446289137e-05,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,7.421776535920799e-05,296.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0001004848454613,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,0.0004766568017657,290.6525573730469,294.1499938964844,284.25,284.1031799316406,283.8142395019531,284.249755859375,290.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819566327782468e-09,0.0010167155414819,-0.0195373855531215,0.0,0.0,0.0,-0.0086893113330006,60.0,-4.167327880859375,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,9.538491576677188e-05,297.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,8.53781821206212e-05,297.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,7.418826862704009e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001004449150059,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0004764673940371,290.6488647460937,294.1499938964844,284.25,284.08856201171875,283.822021484375,284.24981689453125,290.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772314347676001e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.163559436798096,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,9.538491576677188e-05,297.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,8.53781821206212e-05,297.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,7.418826862704009e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001004449150059,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0004764673940371,290.6488647460937,294.1499938964844,284.25,284.08856201171875,283.822021484375,284.24981689453125,290.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772314347676001e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.163559436798096,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,9.534576383884996e-05,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,8.534313383279368e-05,297.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,7.415781874442473e-05,296.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,0.00010040368943,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0004762718162965,290.64520263671875,294.1499938964844,284.25,284.07391357421875,283.8297119140625,284.2498779296875,290.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158944642171,-0.0192858632653951,0.0,0.0,0.0,-0.0086417021229863,60.0,-4.159735202789307,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,9.534576383884996e-05,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,8.534313383279368e-05,297.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,7.415781874442473e-05,296.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,0.00010040368943,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0004762718162965,290.64520263671875,294.1499938964844,284.25,284.07391357421875,283.8297119140625,284.2498779296875,290.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158944642171,-0.0192858632653951,0.0,0.0,0.0,-0.0086417021229863,60.0,-4.159735202789307,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,9.530492388876156e-05,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,8.530657942174003e-05,297.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,7.41260519134812e-05,296.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,0.0001003606812446,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.000476067798445,290.6415405273437,294.1499938964844,284.25,284.05926513671875,283.83721923828125,284.2499084472656,290.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672639412703575e-09,0.0010154591873288,-0.0191525816917419,0.0,0.0,0.0,-0.0086164735257625,60.0,-4.1558380126953125,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,9.530492388876156e-05,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,8.530657942174003e-05,297.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,7.41260519134812e-05,296.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,0.0001003606812446,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.000476067798445,290.6415405273437,294.1499938964844,284.25,284.05926513671875,283.83721923828125,284.2499084472656,290.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672639412703575e-09,0.0010154591873288,-0.0191525816917419,0.0,0.0,0.0,-0.0086164735257625,60.0,-4.1558380126953125,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,9.526306530460717e-05,297.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,8.52691155159846e-05,297.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,7.409349927911535e-05,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,0.0001003166034934,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.000475858716527,290.63787841796875,294.1499938964844,284.25,284.0447082519531,283.8446044921875,284.2499389648437,290.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620483799541944e-09,0.0010150133166462,-0.0190159827470779,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151894569396973,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
