time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943240,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,9.526306530460717e-05,297.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,8.52691155159846e-05,297.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,7.409349927911535e-05,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,0.0001003166034934,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.000475858716527,290.63787841796875,294.1499938964844,284.25,284.0447082519531,283.8446044921875,284.2499389648437,290.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620483799541944e-09,0.0010150133166462,-0.0190159827470779,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151894569396973,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,9.524168854113668e-05,297.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,8.524997974745929e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,7.407687371596694e-05,296.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.0001002940916805,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.000475751934573,290.63604736328125,294.1499938964844,284.25,284.0375061035156,283.8482360839844,284.2499389648437,290.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.018946211785078,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.149903297424316,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,9.522003529127689e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,8.523059659637511e-05,297.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,7.40600298740901e-05,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,0.0001002712888293,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.000475643784739,290.6342468261719,294.1499938964844,284.25,284.0303649902344,283.85186767578125,284.2499389648437,290.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.147900581359863,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,9.5175979367923e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,8.519116090610623e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,7.402576738968492e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,0.0001002248973236,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.0004754237015731,290.6305847167969,294.1499938964844,284.25,284.0162658691406,283.8589782714844,284.2499694824219,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.143863201141357,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,9.5175979367923e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,8.519116090610623e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,7.402576738968492e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,0.0001002248973236,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.0004754237015731,290.6305847167969,294.1499938964844,284.25,284.0162658691406,283.8589782714844,284.2499694824219,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.143863201141357,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,9.5131246780511e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,8.515112131135538e-05,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,7.399097376037389e-05,296.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.000100177785498,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0004752002423629,290.6269226074219,294.1499938964844,284.25,284.0025329589844,283.865966796875,284.2499694824219,290.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.139795303344727,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,9.5131246780511e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,8.515112131135538e-05,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,7.399097376037389e-05,296.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.000100177785498,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0004752002423629,290.6269226074219,294.1499938964844,284.25,284.0025329589844,283.865966796875,284.2499694824219,290.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.139795303344727,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,9.50857502175495e-05,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,8.51103977765888e-05,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,7.39555835025385e-05,296.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0001001298733172,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0004749729705508,290.623291015625,294.1499938964844,284.25,283.9892578125,283.872802734375,284.2499694824219,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.135698318481445,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,9.50857502175495e-05,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,8.51103977765888e-05,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,7.39555835025385e-05,296.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0001001298733172,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0004749729705508,290.623291015625,294.1499938964844,284.25,283.9892578125,283.872802734375,284.2499694824219,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.135698318481445,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,9.50397879933007e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,8.50692595122382e-05,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,7.391983672278002e-05,296.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,0.0001000814809231,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0004747433995362,290.6196594238281,294.1499938964844,284.25,283.9764709472656,283.8795166015625,284.2499694824219,290.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.13158130645752,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,9.50397879933007e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,8.50692595122382e-05,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,7.391983672278002e-05,296.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,0.0001000814809231,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0004747433995362,290.6196594238281,294.1499938964844,284.25,283.9764709472656,283.8795166015625,284.2499694824219,290.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.13158130645752,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,9.50166504480876e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,8.504854486091062e-05,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,7.390183600364253e-05,296.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0001000571064651,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0004746277991216,290.61785888671875,294.1499938964844,284.25,283.9703063964844,283.8828430175781,284.25,290.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.1295166015625,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,9.499343286734074e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,8.502776472596452e-05,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,7.388378435280174e-05,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0001000326592475,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0004745118203572,290.61602783203125,294.1499938964844,284.25,283.9642944335937,283.8861389160156,284.25,290.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.1274495124816895,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.49468885664828e-05,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,8.49861025926657e-05,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,7.384757918771356e-05,296.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,9.998364839702845e-05,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.0004742793389596,290.6123962402344,294.1499938964844,284.25,283.95281982421875,283.8926086425781,284.25,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.123311519622803,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.49468885664828e-05,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,8.49861025926657e-05,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,7.384757918771356e-05,296.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,9.998364839702845e-05,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.0004742793389596,290.6123962402344,294.1499938964844,284.25,283.95281982421875,283.8926086425781,284.25,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.123311519622803,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,9.490032971370964e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,8.494443318340927e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,7.381136674666777e-05,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,9.993462299462408e-05,297.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0004740467702504,290.6087951660156,294.1499938964844,284.25,283.94207763671875,283.89898681640625,284.25,290.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.119174480438232,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,9.490032971370964e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,8.494443318340927e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,7.381136674666777e-05,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,9.993462299462408e-05,297.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0004740467702504,290.6087951660156,294.1499938964844,284.25,283.94207763671875,283.89898681640625,284.25,290.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.119174480438232,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,9.485399641562252e-05,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,8.490295294905081e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,7.377532892860472e-05,296.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,9.988583042286336e-05,297.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.0004738153074868,290.60516357421875,294.1499938964844,284.25,283.9322204589844,283.9052429199219,284.25,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.115047931671143,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,9.485399641562252e-05,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,8.490295294905081e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,7.377532892860472e-05,296.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,9.988583042286336e-05,297.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.0004738153074868,290.60516357421875,294.1499938964844,284.25,283.9322204589844,283.9052429199219,284.25,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.115047931671143,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,9.480815788265318e-05,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,8.486192382406443e-05,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,7.373967673629522e-05,296.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,9.983756172005088e-05,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0004735863476525,290.6015625,294.1499938964844,284.25,283.9233093261719,283.911376953125,284.25,290.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.110942840576172,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,9.480815788265318e-05,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,8.486192382406443e-05,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,7.373967673629522e-05,296.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,9.983756172005088e-05,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0004735863476525,290.6015625,294.1499938964844,284.25,283.9233093261719,283.911376953125,284.25,290.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.110942840576172,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,9.478548599872738e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,8.484163117827848e-05,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,7.372204709099606e-05,296.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,9.981368202716112e-05,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683959960937,0.0,0.0,0.0004734731046482,290.5997619628906,294.1499938964844,284.25,283.9192199707031,283.9143981933594,284.25,290.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540337016444e-09,0.0010099246865138,-0.0174573604017496,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.108901500701904,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,9.476311242906375e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,8.482160774292424e-05,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,7.370464300038293e-05,296.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658020019531,0.0,0.0,9.9790129752364e-05,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0004733613459393,290.59796142578125,294.1499938964844,284.25,283.9154052734375,283.9173889160156,284.25,290.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530999086621e-09,0.00100968638435,-0.0173843558877706,0.0,0.0,0.0,-0.0082817934453487,60.0,-4.106872081756592,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,9.47194203035906e-05,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,8.478249947074801e-05,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626281738281,0.0,0.0,7.36706642783247e-05,296.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,9.974411659641191e-05,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,0.0004731430963147,290.5943603515625,294.1499938964844,284.25,283.9085998535156,283.9233093261719,284.25,290.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943086106048213e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.1028571128845215,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,9.47194203035906e-05,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,8.478249947074801e-05,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626281738281,0.0,0.0,7.36706642783247e-05,296.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,9.974411659641191e-05,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,0.0004731430963147,290.5943603515625,294.1499938964844,284.25,283.9085998535156,283.9233093261719,284.25,290.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943086106048213e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.1028571128845215,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.050000000745058,9.46771469898522e-05,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6591796875,0.0,0.050000000745058,8.474465721519664e-05,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.050000000745058,7.36377842258662e-05,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.050000000745058,9.969959501177073e-05,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.659912109375,0.0,0.050000000745058,0.0004729319189209,290.5907592773437,291.1499938964844,284.25,283.9029846191406,283.9291076660156,284.25,290.1661071777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412684867897e-09,0.0010087704285979,-0.0171037781983613,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.098901271820068,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.050000000745058,9.46771469898522e-05,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6591796875,0.0,0.050000000745058,8.474465721519664e-05,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.050000000745058,7.36377842258662e-05,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.050000000745058,9.969959501177073e-05,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.659912109375,0.0,0.050000000745058,0.0004729319189209,290.5907592773437,291.1499938964844,284.25,283.9029846191406,283.9291076660156,284.25,290.1661071777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412684867897e-09,0.0010087704285979,-0.0171037781983613,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.098901271820068,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32684326171875,0.635540783405304,0.050000000745058,0.0408333651721477,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32684326171875,0.635540783405304,0.050000000745058,0.0365495756268501,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.635540783405304,0.050000000745058,0.0317592844367027,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268127441406,0.635540783405304,0.050000000745058,0.0429995022714138,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3269958496094,0.635540783405304,0.050000000745058,0.203971117734909,290.2702331542969,291.1499938964844,284.25,283.9006042480469,292.5808410644531,294.6075744628906,290.1859436035156,1.0,0.1097085028886795,0.0105278622359037,0.0105278622359037,1.0,1.0,-0.4350377321243286,7.553653631475754e-07,0.4350369870662689,-0.119653895497322,0.0,0.0,0.0,10.189146995544434,60.0,406.3209228515625,-0.0,12.275809288024902,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656005859375,0.6326020359992981,0.050000000745058,0.0452312678098678,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656005859375,0.6326020359992981,0.050000000745058,0.0404860973358154,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656005859375,0.6326020359992981,0.050000000745058,0.0351798720657825,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656005859375,0.6326020359992981,0.050000000745058,0.047630701214075,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656005859375,0.6326020359992981,0.050000000745058,0.22593954205513,290.38787841796875,291.1499938964844,284.25,283.89849853515625,293.7202453613281,297.1519470214844,290.6139831542969,1.0,0.1210900247097015,0.0210557244718074,0.0210557244718074,1.0,1.0,-0.4819450974464416,2.847945779649308e-06,0.4819422364234924,-0.1309893429279327,0.0,0.0,0.0,12.503171920776367,60.0,891.5791015625,-0.0,16.67862319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5718407034873962,0.050000000745058,0.045675802975893,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5718407034873962,0.050000000745058,0.0408839955925941,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5718407034873962,0.050000000745058,0.0355256237089633,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5718407034873962,0.050000000745058,0.0480988174676895,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5718407034873962,0.050000000745058,0.2281600832939148,291.16802978515625,291.1499938964844,284.25,283.8949279785156,293.7257995605469,297.2382507324219,291.3122253417969,1.0,0.1406003981828689,0.0421114489436149,0.0421114489436149,1.0,1.0,-0.4866852164268493,2.5757370167411864e-05,0.4866594672203064,-0.1316790729761123,0.0,0.0,0.0,20.014787673950195,60.0,879.7151489257812,-0.0,23.187889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5718407034873962,0.050000000745058,0.045675802975893,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5718407034873962,0.050000000745058,0.0408839955925941,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5718407034873962,0.050000000745058,0.0355256237089633,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5718407034873962,0.050000000745058,0.0480988174676895,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5718407034873962,0.050000000745058,0.2281600832939148,291.16802978515625,291.1499938964844,284.25,283.8949279785156,293.7257995605469,297.2382507324219,291.3122253417969,1.0,0.1406003981828689,0.0421114489436149,0.0421114489436149,1.0,1.0,-0.4866852164268493,2.5757370167411864e-05,0.4866594672203064,-0.1316790729761123,0.0,0.0,0.0,20.014787673950195,60.0,879.7151489257812,-0.0,23.187889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105529785156,0.5499425530433655,0.050000000745058,0.0458129458129406,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105529785156,0.5499425530433655,0.050000000745058,0.041006751358509,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105529785156,0.5499425530433655,0.050000000745058,0.0356322899460792,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105529785156,0.5499425530433655,0.050000000745058,0.0482432395219802,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105529785156,0.5499425530433655,0.050000000745058,0.2288451492786407,291.43634033203125,291.1499938964844,284.25,283.8934631347656,293.7235107421875,297.2248229980469,291.56036376953125,1.0,0.1490084379911422,0.0526393130421638,0.0526393130421638,1.0,1.0,-0.4881466031074524,6.882271554786712e-05,0.4880777597427368,-0.1317500174045562,0.0,0.0,0.0,23.68193244934082,60.0,798.7074584960938,-0.0,26.34180450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6512145996094,0.5330197215080261,0.050000000745058,0.0459442883729934,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6512145996094,0.5330197215080261,0.050000000745058,0.0411243140697479,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6512145996094,0.5330197215080261,0.050000000745058,0.0357344448566436,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6512145996094,0.5330197215080261,0.050000000745058,0.0483815483748912,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6512145996094,0.5330197215080261,0.050000000745058,0.2295012325048446,291.6742248535156,291.1499938964844,284.25,283.8922119140625,293.7210998535156,297.2145690917969,291.7875061035156,1.0,0.1565755754709243,0.2421114444732666,0.2421114444732666,0.9973320960998536,1.0,-0.48954638838768,0.0309151299297809,0.4586312472820282,-0.1011390760540962,0.0,0.0,0.0,27.20059967041016,60.0,719.7366943359375,-0.0,29.374956130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07159423828125,0.5099532604217529,0.050000000745058,0.0461841933429241,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07159423828125,0.5099532604217529,0.050000000745058,0.0413390509784221,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07159423828125,0.5099532604217529,0.050000000745058,0.0359210409224033,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07159423828125,0.5099532604217529,0.050000000745058,0.0486341789364814,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.07159423828125,0.5099532604217529,0.050000000745058,0.2306996136903762,292.0902404785156,291.1499938964844,284.25,283.89031982421875,292.7539367675781,297.2016296386719,292.17047119140625,1.0,0.1693969666957855,0.6210557222366333,0.6210557222366333,0.9919963479042052,1.0,-0.4921028614044189,0.1819012016057968,0.3102016746997833,0.0490748919546604,0.0,0.0,0.0,33.6407470703125,60.0,445.3698425292969,-0.0,34.940765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07159423828125,0.5099532604217529,0.050000000745058,0.0461841933429241,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07159423828125,0.5099532604217529,0.050000000745058,0.0413390509784221,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07159423828125,0.5099532604217529,0.050000000745058,0.0359210409224033,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07159423828125,0.5099532604217529,0.050000000745058,0.0486341789364814,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.07159423828125,0.5099532604217529,0.050000000745058,0.2306996136903762,292.0902404785156,291.1499938964844,284.25,283.89031982421875,292.7539367675781,297.2016296386719,292.17047119140625,1.0,0.1693969666957855,0.6210557222366333,0.6210557222366333,0.9919963479042052,1.0,-0.4921028614044189,0.1819012016057968,0.3102016746997833,0.0490748919546604,0.0,0.0,0.0,33.6407470703125,60.0,445.3698425292969,-0.0,34.940765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957720041275024,0.050000000745058,0.0463879369199276,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957720041275024,0.050000000745058,0.0415214225649833,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957720041275024,0.050000000745058,0.0360795073211193,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957720041275024,0.050000000745058,0.0488487295806407,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957720041275024,0.050000000745058,0.2317173480987548,292.1203308105469,291.1499938964844,284.25,283.8891296386719,291.6877746582031,297.1946716308594,292.08349609375,1.0,0.1795525401830673,1.0,1.0,0.9866605997085572,1.0,-0.4942738115787506,0.2112090438604354,0.2830647826194763,0.078326366841793,0.0,0.0,0.0,39.09894943237305,60.0,-71.10631561279297,-0.0,39.7347297668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957720041275024,0.050000000745058,0.0463879369199276,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957720041275024,0.050000000745058,0.0415214225649833,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957720041275024,0.050000000745058,0.0360795073211193,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957720041275024,0.050000000745058,0.0488487295806407,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957720041275024,0.050000000745058,0.2317173480987548,292.1203308105469,291.1499938964844,284.25,283.8891296386719,291.6877746582031,297.1946716308594,292.08349609375,1.0,0.1795525401830673,1.0,1.0,0.9866605997085572,1.0,-0.4942738115787506,0.2112090438604354,0.2830647826194763,0.078326366841793,0.0,0.0,0.0,39.09894943237305,60.0,-71.10631561279297,-0.0,39.7347297668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860789179801941,0.050000000745058,0.046556357294321,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860789179801941,0.050000000745058,0.0416721738874912,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860789179801941,0.050000000745058,0.0362104997038841,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860789179801941,0.050000000745058,0.0490260869264602,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860789179801941,0.050000000745058,0.2325586527585983,292.0210266113281,291.1499938964844,284.25,283.8886108398437,291.6521911621094,297.1887512207031,292.0075988769531,1.0,0.1875108778476715,1.0,1.0,0.9489160776138306,1.0,-0.4960685670375824,0.2125578075647354,0.2835107445716858,0.0798888579010963,0.0,0.0,0.0,43.60956573486328,63.0,-122.2144546508789,-0.0,43.73478698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860789179801941,0.050000000745058,0.046556357294321,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860789179801941,0.050000000745058,0.0416721738874912,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860789179801941,0.050000000745058,0.0362104997038841,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860789179801941,0.050000000745058,0.0490260869264602,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860789179801941,0.050000000745058,0.2325586527585983,292.0210266113281,291.1499938964844,284.25,283.8886108398437,291.6521911621094,297.1887512207031,292.0075988769531,1.0,0.1875108778476715,1.0,1.0,0.9489160776138306,1.0,-0.4960685670375824,0.2125578075647354,0.2835107445716858,0.0798888579010963,0.0,0.0,0.0,43.60956573486328,63.0,-122.2144546508789,-0.0,43.73478698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
