time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945580,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.4774289131164551,0.050000000745058,0.0467164702713489,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.4774289131164551,0.050000000745058,0.041815485805273,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.4774289131164551,0.050000000745058,0.0363350324332714,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.4774289131164551,0.050000000745058,0.0491946898400783,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.4774289131164551,0.050000000745058,0.2333584278821945,291.9701843261719,291.1499938964844,284.25,283.8887023925781,291.6322937011719,297.1836242675781,291.9571533203125,1.0,0.194874569773674,1.0,1.0,0.9111714959144592,1.0,-0.4977746605873108,0.2139695882797241,0.2838050723075866,0.081579640507698,0.0,0.0,0.0,47.89837265014648,66.0,-116.13275146484376,-0.0,47.56422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.4774289131164551,0.050000000745058,0.0467164702713489,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.4774289131164551,0.050000000745058,0.041815485805273,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.4774289131164551,0.050000000745058,0.0363350324332714,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.4774289131164551,0.050000000745058,0.0491946898400783,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.4774289131164551,0.050000000745058,0.2333584278821945,291.9701843261719,291.1499938964844,284.25,283.8887023925781,291.6322937011719,297.1836242675781,291.9571533203125,1.0,0.194874569773674,1.0,1.0,0.9111714959144592,1.0,-0.4977746605873108,0.2139695882797241,0.2838050723075866,0.081579640507698,0.0,0.0,0.0,47.89837265014648,66.0,-116.13275146484376,-0.0,47.56422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.94580078125,0.4731311202049255,0.050000000745058,0.0467944592237472,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.94580078125,0.4731311202049255,0.050000000745058,0.0418852977454662,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94580078125,0.4731311202049255,0.050000000745058,0.0363956913352012,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94580078125,0.4731311202049255,0.050000000745058,0.0492768175899982,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94580078125,0.4731311202049255,0.050000000745058,0.2337480187416076,291.94317626953125,291.1499938964844,284.25,283.8889465332031,291.6198425292969,297.18133544921875,291.92938232421875,1.0,0.1983411908149719,1.0,1.0,0.892299234867096,1.0,-0.498605728149414,0.2147735655307769,0.2838321626186371,0.0825441554188728,0.0,0.0,0.0,49.98776626586914,66.0,-111.43805694580078,-0.0,49.43902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9175109863281,0.4687340855598449,0.050000000745058,0.0468709021806716,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9175109863281,0.4687340855598449,0.050000000745058,0.041953720152378,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9175109863281,0.4687340855598449,0.050000000745058,0.0364551469683647,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9175109863281,0.4687340855598449,0.050000000745058,0.0493573173880577,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9175109863281,0.4687340855598449,0.050000000745058,0.2341298758983612,291.9147644042969,291.1499938964844,284.25,283.88934326171875,291.6063842773437,297.17919921875,291.9004821777344,1.0,0.2016794681549072,1.0,1.0,0.875102162361145,1.0,-0.4994202852249145,0.2156021893024444,0.2838180959224701,0.0835475400090217,0.0,0.0,0.0,52.035926818847656,69.0,-106.5202865600586,-0.0,51.28267288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.4595154225826263,0.050000000745058,0.0470194071531295,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.4595154225826263,0.050000000745058,0.0420866459608078,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.4595154225826263,0.050000000745058,0.0365706495940685,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.4595154225826263,0.050000000745058,0.0495137013494968,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.4595154225826263,0.050000000745058,0.2348716706037521,291.8560791015625,291.1499938964844,284.25,283.8904113769531,291.5736999511719,297.1752014160156,291.841552734375,1.0,0.2080075889825821,1.0,1.0,0.8407080173492432,1.0,-0.5010027289390564,0.2175080180168151,0.2834947407245636,0.0858425199985504,0.0,0.0,0.0,56.01533889770508,72.0,-97.26758575439452,-0.0,54.88130569458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.4595154225826263,0.050000000745058,0.0470194071531295,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.4595154225826263,0.050000000745058,0.0420866459608078,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.4595154225826263,0.050000000745058,0.0365706495940685,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.4595154225826263,0.050000000745058,0.0495137013494968,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8589172363281,0.4595154225826263,0.050000000745058,0.2348716706037521,291.8560791015625,291.1499938964844,284.25,283.8904113769531,291.5736999511719,297.1752014160156,291.841552734375,1.0,0.2080075889825821,1.0,1.0,0.8407080173492432,1.0,-0.5010027289390564,0.2175080180168151,0.2834947407245636,0.0858425199985504,0.0,0.0,0.0,56.01533889770508,72.0,-97.26758575439452,-0.0,54.88130569458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4512093067169189,0.050000000745058,0.0471625849604606,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4512093067169189,0.050000000745058,0.0422147996723651,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4512093067169189,0.050000000745058,0.0366820096969604,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4512093067169189,0.050000000745058,0.0496644712984561,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4512093067169189,0.050000000745058,0.235586866736412,291.7966613769531,291.1499938964844,284.25,283.89190673828125,291.5294494628906,297.1715393066406,291.78204345703125,1.0,0.2139279693365097,1.0,1.0,0.8063138723373413,1.0,-0.5025284290313721,0.2198682874441146,0.2826601266860962,0.0886401981115341,0.0,0.0,0.0,59.85274124145508,75.0,-91.02204895019533,-0.0,58.37224960327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4512093067169189,0.050000000745058,0.0471625849604606,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4512093067169189,0.050000000745058,0.0422147996723651,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4512093067169189,0.050000000745058,0.0366820096969604,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4512093067169189,0.050000000745058,0.0496644712984561,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4512093067169189,0.050000000745058,0.235586866736412,291.7966613769531,291.1499938964844,284.25,283.89190673828125,291.5294494628906,297.1715393066406,291.78204345703125,1.0,0.2139279693365097,1.0,1.0,0.8063138723373413,1.0,-0.5025284290313721,0.2198682874441146,0.2826601266860962,0.0886401981115341,0.0,0.0,0.0,59.85274124145508,75.0,-91.02204895019533,-0.0,58.37224960327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.4440566599369049,0.050000000745058,0.0473010949790477,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.4440566599369049,0.050000000745058,0.0423387810587883,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.4440566599369049,0.050000000745058,0.0367897376418113,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.4440566599369049,0.050000000745058,0.0498103275895118,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.4440566599369049,0.050000000745058,0.2362787574529647,291.7366943359375,291.1499938964844,284.25,283.89373779296875,291.4798278808594,297.1680908203125,291.7220764160156,1.0,0.2195010781288147,1.0,1.0,0.7776443362236023,1.0,-0.5040044188499451,0.2223891019821167,0.281615287065506,0.091642640531063,0.0,0.0,0.0,63.56575775146485,78.0,-87.18221282958984,-0.0,61.76937484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.4440566599369049,0.050000000745058,0.0473010949790477,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.4440566599369049,0.050000000745058,0.0423387810587883,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.4440566599369049,0.050000000745058,0.0367897376418113,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.4440566599369049,0.050000000745058,0.0498103275895118,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7395324707031,0.4440566599369049,0.050000000745058,0.2362787574529647,291.7366943359375,291.1499938964844,284.25,283.89373779296875,291.4798278808594,297.1680908203125,291.7220764160156,1.0,0.2195010781288147,1.0,1.0,0.7776443362236023,1.0,-0.5040044188499451,0.2223891019821167,0.281615287065506,0.091642640531063,0.0,0.0,0.0,63.56575775146485,78.0,-87.18221282958984,-0.0,61.76937484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.4378498792648315,0.050000000745058,0.0474355965852737,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.4378498792648315,0.050000000745058,0.0424591712653636,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.4378498792648315,0.050000000745058,0.0368943512439727,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.4378498792648315,0.050000000745058,0.0499519668519496,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.4378498792648315,0.050000000745058,0.2369506210088729,291.6764221191406,291.1499938964844,284.25,283.89581298828125,291.417236328125,297.164794921875,291.6615295410156,1.0,0.2247793078422546,1.0,1.0,0.7489748597145081,1.0,-0.5054376721382141,0.2254683524370193,0.2799693048000335,0.095239907503128,0.0,0.0,0.0,67.17202758789062,81.0,-86.67618560791016,-0.0,65.08710479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.4378498792648315,0.050000000745058,0.0474355965852737,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.4378498792648315,0.050000000745058,0.0424591712653636,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.4378498792648315,0.050000000745058,0.0368943512439727,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.4378498792648315,0.050000000745058,0.0499519668519496,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.4378498792648315,0.050000000745058,0.2369506210088729,291.6764221191406,291.1499938964844,284.25,283.89581298828125,291.417236328125,297.164794921875,291.6615295410156,1.0,0.2247793078422546,1.0,1.0,0.7489748597145081,1.0,-0.5054376721382141,0.2254683524370193,0.2799693048000335,0.095239907503128,0.0,0.0,0.0,67.17202758789062,81.0,-86.67618560791016,-0.0,65.08710479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484069824219,0.4350475668907165,0.050000000745058,0.0475015342235565,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484069824219,0.4350475668907165,0.050000000745058,0.0425181910395622,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484069824219,0.4350475668907165,0.050000000745058,0.0369456373155117,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484069824219,0.4350475668907165,0.050000000745058,0.0500214025378227,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484069824219,0.4350475668907165,0.050000000745058,0.2372799962759018,291.6454772949219,291.1499938964844,284.25,283.8969421386719,291.3793334960937,297.1632080078125,291.630126953125,1.0,0.2273216843605041,1.0,1.0,0.7346400618553162,1.0,-0.5061402916908264,0.2272748351097107,0.2788654565811157,0.0973168462514877,0.0,0.0,0.0,68.94013214111328,81.0,-88.25895690917969,-0.0,66.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.61651611328125,0.4324210286140442,0.050000000745058,0.0475666970014572,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.61651611328125,0.4324210286140442,0.050000000745058,0.0425765216350555,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61651611328125,0.4324210286140442,0.050000000745058,0.0369963198900222,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61651611328125,0.4324210286140442,0.050000000745058,0.0500900261104106,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61651611328125,0.4324210286140442,0.050000000745058,0.2376055121421814,291.6134948730469,291.1499938964844,284.25,283.8981018066406,291.3438415527344,297.1616516113281,291.59765625,1.0,0.2298063486814499,1.0,1.0,0.7234788537025452,1.0,-0.5068346858024597,0.2288926541805267,0.277942031621933,0.0992133989930152,0.0,0.0,0.0,70.68766784667969,84.0,-90.03597259521484,-0.0,68.33876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.427632987499237,0.050000000745058,0.0476949624717235,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.427632987499237,0.050000000745058,0.0426913276314735,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.427632987499237,0.050000000745058,0.037096083164215,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.427632987499237,0.050000000745058,0.050225093960762,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.427632987499237,0.050000000745058,0.2382462173700332,291.54766845703125,291.1499938964844,284.25,283.9005126953125,291.2674560546875,297.1585388183594,291.53143310546875,1.0,0.2346194386482238,1.0,1.0,0.7011564373970032,1.0,-0.5082014799118042,0.2325171381235122,0.2756843268871307,0.1034121513366699,0.0,0.0,0.0,74.1276626586914,72.0,-93.2349853515625,-0.0,71.5369644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.427632987499237,0.050000000745058,0.0476949624717235,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.427632987499237,0.050000000745058,0.0426913276314735,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.427632987499237,0.050000000745058,0.037096083164215,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.427632987499237,0.050000000745058,0.050225093960762,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5508117675781,0.427632987499237,0.050000000745058,0.2382462173700332,291.54766845703125,291.1499938964844,284.25,283.9005126953125,291.2674560546875,297.1585388183594,291.53143310546875,1.0,0.2346194386482238,1.0,1.0,0.7011564373970032,1.0,-0.5082014799118042,0.2325171381235122,0.2756843268871307,0.1034121513366699,0.0,0.0,0.0,74.1276626586914,72.0,-93.2349853515625,-0.0,71.5369644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818725585937,0.4281502664089203,0.050000000745058,0.0476804599165916,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818725585937,0.4281502664089203,0.050000000745058,0.0426783449947834,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818725585937,0.4281502664089203,0.050000000745058,0.0370848029851913,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818725585937,0.4281502664089203,0.050000000745058,0.0502098202705383,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818725585937,0.4281502664089203,0.050000000745058,0.2381737679243087,291.478515625,291.1499938964844,284.25,283.9029846191406,291.1745300292969,297.155517578125,291.46099853515625,1.0,0.2335962653160095,1.0,1.0,0.6788340210914612,1.0,-0.5080474019050598,0.2361182421445846,0.2719291448593139,0.1080091372132301,0.0,0.0,0.0,73.75029754638672,60.0,-99.93704986572266,-0.0,71.18521881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818725585937,0.4281502664089203,0.050000000745058,0.0476804599165916,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818725585937,0.4281502664089203,0.050000000745058,0.0426783449947834,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818725585937,0.4281502664089203,0.050000000745058,0.0370848029851913,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818725585937,0.4281502664089203,0.050000000745058,0.0502098202705383,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818725585937,0.4281502664089203,0.050000000745058,0.2381737679243087,291.478515625,291.1499938964844,284.25,283.9029846191406,291.1745300292969,297.155517578125,291.46099853515625,1.0,0.2335962653160095,1.0,1.0,0.6788340210914612,1.0,-0.5080474019050598,0.2361182421445846,0.2719291448593139,0.1080091372132301,0.0,0.0,0.0,73.75029754638672,60.0,-99.93704986572266,-0.0,71.18521881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.4330745637416839,0.050000000745058,0.0475501455366611,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.4330745637416839,0.050000000745058,0.0425617061555385,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.4330745637416839,0.050000000745058,0.0369834452867507,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.4330745637416839,0.050000000745058,0.0500725954771041,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.4330745637416839,0.050000000745058,0.2375228255987167,291.4044189453125,291.1499938964844,284.25,283.90545654296875,291.0943603515625,297.152587890625,291.3863220214844,1.0,0.2284798771142959,1.0,1.0,0.6631836891174316,1.0,-0.5066590309143066,0.2384681105613708,0.2681909203529358,0.1116915941238403,0.0,0.0,0.0,70.27603149414062,63.0,-103.89424896240234,-0.0,67.95670318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.4330745637416839,0.050000000745058,0.0475501455366611,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.4330745637416839,0.050000000745058,0.0425617061555385,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.4330745637416839,0.050000000745058,0.0369834452867507,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.4330745637416839,0.050000000745058,0.0500725954771041,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079284667969,0.4330745637416839,0.050000000745058,0.2375228255987167,291.4044189453125,291.1499938964844,284.25,283.90545654296875,291.0943603515625,297.152587890625,291.3863220214844,1.0,0.2284798771142959,1.0,1.0,0.6631836891174316,1.0,-0.5066590309143066,0.2384681105613708,0.2681909203529358,0.1116915941238403,0.0,0.0,0.0,70.27603149414062,63.0,-103.89424896240234,-0.0,67.95670318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4361188113689422,0.050000000745058,0.0474758855998516,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4361188113689422,0.050000000745058,0.0424952358007431,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4361188113689422,0.050000000745058,0.0369256883859634,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4361188113689422,0.050000000745058,0.0499943941831588,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4361188113689422,0.050000000745058,0.2371518760919571,291.3294982910156,291.1499938964844,284.25,283.90789794921875,291.0072021484375,297.149658203125,291.3108825683594,1.0,0.2259756922721862,1.0,1.0,0.6475333571434021,1.0,-0.5058675408363342,0.2415065914392471,0.2643609344959259,0.115893930196762,0.0,0.0,0.0,68.30059814453125,66.0,-106.99261474609376,-0.0,66.12845611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4361188113689422,0.050000000745058,0.0474758855998516,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4361188113689422,0.050000000745058,0.0424952358007431,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4361188113689422,0.050000000745058,0.0369256883859634,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4361188113689422,0.050000000745058,0.0499943941831588,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4361188113689422,0.050000000745058,0.2371518760919571,291.3294982910156,291.1499938964844,284.25,283.90789794921875,291.0072021484375,297.149658203125,291.3108825683594,1.0,0.2259756922721862,1.0,1.0,0.6475333571434021,1.0,-0.5058675408363342,0.2415065914392471,0.2643609344959259,0.115893930196762,0.0,0.0,0.0,68.30059814453125,66.0,-106.99261474609376,-0.0,66.12845611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.4368223547935486,0.050000000745058,0.0474593378603458,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.4368223547935486,0.050000000745058,0.0424804240465164,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.4368223547935486,0.050000000745058,0.0369128212332725,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.4368223547935486,0.050000000745058,0.0499769710004329,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.4368223547935486,0.050000000745058,0.2370692193508148,291.29083251953125,291.1499938964844,284.25,283.9090576171875,290.9588317871094,297.148193359375,291.2716369628906,1.0,0.2253980338573455,1.0,1.0,0.6397082209587097,1.0,-0.5056912302970886,0.2433170825242996,0.2623741328716278,0.1182250380516052,0.0,0.0,0.0,67.86331939697266,66.0,-109.7004165649414,-0.0,65.72449493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.4371072947978973,0.050000000745058,0.0474526993930339,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.4371072947978973,0.050000000745058,0.0424744822084903,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.4371072947978973,0.050000000745058,0.0369076542556285,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.4371072947978973,0.050000000745058,0.0499699786305427,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.4371072947978973,0.050000000745058,0.2370360642671585,291.25103759765625,291.1499938964844,284.25,283.91015625,290.925537109375,297.1466369628906,291.2315979003906,1.0,0.2251942902803421,1.0,1.0,0.63552325963974,1.0,-0.5056204795837402,0.2443533688783645,0.2612670958042145,0.1197546795010566,0.0,0.0,0.0,67.69080352783203,69.0,-110.34174346923828,-0.0,65.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4366276264190674,0.050000000745058,0.0474638901650905,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4366276264190674,0.050000000745058,0.0424844957888126,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4366276264190674,0.050000000745058,0.0369163565337657,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4366276264190674,0.050000000745058,0.0499817617237567,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4366276264190674,0.050000000745058,0.2370919585227966,291.1742858886719,291.1499938964844,284.25,283.9122619628906,290.8697204589844,297.1434326171875,291.156494140625,1.0,0.2257140874862671,1.0,1.0,0.6271533370018005,1.0,-0.505739688873291,0.2465539872646331,0.2591857016086578,0.1228594034910202,0.0,0.0,0.0,68.0000228881836,72.0,-104.42899322509766,-0.0,65.85032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4366276264190674,0.050000000745058,0.0474638901650905,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4366276264190674,0.050000000745058,0.0424844957888126,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4366276264190674,0.050000000745058,0.0369163565337657,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4366276264190674,0.050000000745058,0.0499817617237567,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4366276264190674,0.050000000745058,0.2370919585227966,291.1742858886719,291.1499938964844,284.25,283.9122619628906,290.8697204589844,297.1434326171875,291.156494140625,1.0,0.2257140874862671,1.0,1.0,0.6271533370018005,1.0,-0.505739688873291,0.2465539872646331,0.2591857016086578,0.1228594034910202,0.0,0.0,0.0,68.0000228881836,72.0,-104.42899322509766,-0.0,65.85032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4350760579109192,0.050000000745058,0.0475008077919483,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4350760579109192,0.050000000745058,0.0425175428390502,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4350760579109192,0.050000000745058,0.0369450747966766,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4350760579109192,0.050000000745058,0.0500206388533115,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4350760579109192,0.050000000745058,0.2372763752937317,291.1023254394531,291.1499938964844,284.25,283.9140625,290.809326171875,297.1401062011719,291.0850830078125,1.0,0.227202370762825,1.0,1.0,0.6187834739685059,1.0,-0.5061331391334534,0.2490686923265457,0.2570644319057464,0.1261809021234512,0.0,0.0,0.0,68.99707794189453,75.0,-99.80726623535156,-0.0,66.77167510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4350760579109192,0.050000000745058,0.0475008077919483,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4350760579109192,0.050000000745058,0.0425175428390502,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4350760579109192,0.050000000745058,0.0369450747966766,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4350760579109192,0.050000000745058,0.0500206388533115,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4350760579109192,0.050000000745058,0.2372763752937317,291.1023254394531,291.1499938964844,284.25,283.9140625,290.809326171875,297.1401062011719,291.0850830078125,1.0,0.227202370762825,1.0,1.0,0.6187834739685059,1.0,-0.5061331391334534,0.2490686923265457,0.2570644319057464,0.1261809021234512,0.0,0.0,0.0,68.99707794189453,75.0,-99.80726623535156,-0.0,66.77167510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4327915906906128,0.050000000745058,0.0475572571158409,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4327915906906128,0.050000000745058,0.0425680689513683,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4327915906906128,0.050000000745058,0.036988977342844,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4327915906906128,0.050000000745058,0.050080083310604,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4327915906906128,0.050000000745058,0.2375583499670028,291.0345764160156,291.1499938964844,284.25,283.9155578613281,290.7965087890625,297.1366882324219,291.0200500488281,1.0,0.2294082045555114,1.0,1.0,0.6176939606666565,1.0,-0.5067346096038818,0.2495478838682174,0.2571867406368255,0.1273904740810394,0.0,0.0,0.0,70.5157699584961,78.0,-86.20115661621094,-0.0,68.1775131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4327915906906128,0.050000000745058,0.0475572571158409,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4327915906906128,0.050000000745058,0.0425680689513683,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4327915906906128,0.050000000745058,0.036988977342844,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4327915906906128,0.050000000745058,0.050080083310604,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4327915906906128,0.050000000745058,0.2375583499670028,291.0345764160156,291.1499938964844,284.25,283.9155578613281,290.7965087890625,297.1366882324219,291.0200500488281,1.0,0.2294082045555114,1.0,1.0,0.6176939606666565,1.0,-0.5067346096038818,0.2495478838682174,0.2571867406368255,0.1273904740810394,0.0,0.0,0.0,70.5157699584961,78.0,-86.20115661621094,-0.0,68.1775131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4300508797168731,0.050000000745058,0.047628529369831,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4300508797168731,0.050000000745058,0.0426318645477294,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4300508797168731,0.050000000745058,0.0370444133877754,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4300508797168731,0.050000000745058,0.0501551367342472,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4300508797168731,0.050000000745058,0.2379143685102462,290.980712890625,291.1499938964844,284.25,283.9166259765625,290.7915954589844,297.1332397460937,290.9692077636719,1.0,0.232138454914093,1.0,1.0,0.6166044473648071,1.0,-0.5074940919876099,0.250047355890274,0.2574467360973358,0.1285397410392761,0.0,0.0,0.0,72.43048095703125,81.0,-69.04095458984375,-0.0,69.95462036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4300508797168731,0.050000000745058,0.047628529369831,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4300508797168731,0.050000000745058,0.0426318645477294,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4300508797168731,0.050000000745058,0.0370444133877754,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4300508797168731,0.050000000745058,0.0501551367342472,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4300508797168731,0.050000000745058,0.2379143685102462,290.980712890625,291.1499938964844,284.25,283.9166259765625,290.7915954589844,297.1332397460937,290.9692077636719,1.0,0.232138454914093,1.0,1.0,0.6166044473648071,1.0,-0.5074940919876099,0.250047355890274,0.2574467360973358,0.1285397410392761,0.0,0.0,0.0,72.43048095703125,81.0,-69.04095458984375,-0.0,69.95462036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599914550781,0.4285762310028076,0.050000000745058,0.0476686097681522,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599914550781,0.4285762310028076,0.050000000745058,0.0426677390933036,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599914550781,0.4285762310028076,0.050000000745058,0.0370755866169929,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599914550781,0.4285762310028076,0.050000000745058,0.0501973405480384,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599914550781,0.4285762310028076,0.050000000745058,0.2381145805120468,290.9578552246094,291.1499938964844,284.25,283.9170227050781,290.7889709472656,297.131591796875,290.94744873046875,1.0,0.2336536794900894,1.0,1.0,0.6160597205162048,1.0,-0.5079211592674255,0.250327318906784,0.2575938701629638,0.1291151046752929,0.0,0.0,0.0,73.50650024414062,81.0,-61.66728591918945,-0.0,70.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.939208984375,0.4270607233047485,0.050000000745058,0.0477111525833606,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.939208984375,0.4270607233047485,0.050000000745058,0.0427058190107345,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.939208984375,0.4270607233047485,0.050000000745058,0.0371086746454238,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.939208984375,0.4270607233047485,0.050000000745058,0.0502421408891677,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.939208984375,0.4270607233047485,0.050000000745058,0.2383270859718322,290.93731689453125,291.1499938964844,284.25,283.9172668457031,290.8028259277344,297.12994384765625,290.92828369140625,1.0,0.235247790813446,1.0,1.0,0.6183149218559265,1.0,-0.5083745121955872,0.2497720420360565,0.2586024403572082,0.1288397461175918,0.0,0.0,0.0,74.64811706542969,69.0,-52.541725158691406,-0.0,72.01918029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.4288002252578735,0.050000000745058,0.0476624332368373,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.4288002252578735,0.050000000745058,0.0426622107625007,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.4288002252578735,0.050000000745058,0.0370707809925079,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.4288002252578735,0.050000000745058,0.0501908361911773,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.4288002252578735,0.050000000745058,0.2380837202072143,290.9085693359375,291.1499938964844,284.25,283.9173583984375,290.8429870605469,297.1268615722656,290.9040222167969,1.0,0.2329730689525604,1.0,1.0,0.6228253245353699,1.0,-0.5078557729721069,0.2478746026754379,0.2599811851978302,0.1278403997421264,0.0,0.0,0.0,73.3529052734375,57.0,-29.32301139831543,-0.0,70.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.4288002252578735,0.050000000745058,0.0476624332368373,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.4288002252578735,0.050000000745058,0.0426622107625007,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.4288002252578735,0.050000000745058,0.0370707809925079,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.4288002252578735,0.050000000745058,0.0501908361911773,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.4288002252578735,0.050000000745058,0.2380837202072143,290.9085693359375,291.1499938964844,284.25,283.9173583984375,290.8429870605469,297.1268615722656,290.9040222167969,1.0,0.2329730689525604,1.0,1.0,0.6228253245353699,1.0,-0.5078557729721069,0.2478746026754379,0.2599811851978302,0.1278403997421264,0.0,0.0,0.0,73.3529052734375,57.0,-29.32301139831543,-0.0,70.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
