time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947740,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.4347905814647674,0.050000000745058,0.0475077033042907,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.4347905814647674,0.050000000745058,0.0425237156450748,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.4347905814647674,0.050000000745058,0.0369504354894161,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.4347905814647674,0.050000000745058,0.0500278994441032,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.4347905814647674,0.050000000745058,0.2373108267784118,290.8955078125,291.1499938964844,284.25,283.9168395996094,290.8821105957031,297.124267578125,290.8939514160156,1.0,0.2269233763217926,1.0,1.0,0.6273356676101685,1.0,-0.5062074065208435,0.2454845309257507,0.2607228755950928,0.1265763640403747,0.0,0.0,0.0,69.22206115722656,60.0,-10.066022872924805,-0.0,66.97667694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.4347905814647674,0.050000000745058,0.0475077033042907,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.4347905814647674,0.050000000745058,0.0425237156450748,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.4347905814647674,0.050000000745058,0.0369504354894161,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.4347905814647674,0.050000000745058,0.0500278994441032,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.4347905814647674,0.050000000745058,0.2373108267784118,290.8955078125,291.1499938964844,284.25,283.9168395996094,290.8821105957031,297.124267578125,290.8939514160156,1.0,0.2269233763217926,1.0,1.0,0.6273356676101685,1.0,-0.5062074065208435,0.2454845309257507,0.2607228755950928,0.1265763640403747,0.0,0.0,0.0,69.22206115722656,60.0,-10.066022872924805,-0.0,66.97667694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.4387270808219909,0.050000000745058,0.0474156029522419,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.4387270808219909,0.050000000745058,0.0424412749707698,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.4387270808219909,0.050000000745058,0.036878801882267,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.4387270808219909,0.050000000745058,0.0499309115111827,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.4387270808219909,0.050000000745058,0.2368507534265518,290.8942565917969,291.1499938964844,284.25,283.9156494140625,290.93487548828125,297.1222229003906,290.8957214355469,1.0,0.2237121164798736,1.0,1.0,0.6342615485191345,1.0,-0.5052255988121033,0.2428307086229324,0.262394905090332,0.1247985437512397,0.0,0.0,0.0,66.76504516601562,63.0,7.929054737091064,-0.0,64.70668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.4387270808219909,0.050000000745058,0.0474156029522419,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.4387270808219909,0.050000000745058,0.0424412749707698,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.4387270808219909,0.050000000745058,0.036878801882267,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.4387270808219909,0.050000000745058,0.0499309115111827,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.4387270808219909,0.050000000745058,0.2368507534265518,290.8942565917969,291.1499938964844,284.25,283.9156494140625,290.93487548828125,297.1222229003906,290.8957214355469,1.0,0.2237121164798736,1.0,1.0,0.6342615485191345,1.0,-0.5052255988121033,0.2428307086229324,0.262394905090332,0.1247985437512397,0.0,0.0,0.0,66.76504516601562,63.0,7.929054737091064,-0.0,64.70668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.4403734505176544,0.050000000745058,0.0473790429532527,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.4403734505176544,0.050000000745058,0.0424085520207881,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.4403734505176544,0.050000000745058,0.0368503667414188,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.4403734505176544,0.050000000745058,0.0498924143612384,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.4403734505176544,0.050000000745058,0.23666812479496,290.9052734375,291.1499938964844,284.25,283.91375732421875,290.987060546875,297.12060546875,290.9093322753906,1.0,0.2224001735448837,1.0,1.0,0.6411873698234558,1.0,-0.5048359632492065,0.2405774295330047,0.2642585635185241,0.1231908723711967,0.0,0.0,0.0,65.79261779785156,66.0,23.16868782043457,-0.0,63.81021499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.4403734505176544,0.050000000745058,0.0473790429532527,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.4403734505176544,0.050000000745058,0.0424085520207881,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.4403734505176544,0.050000000745058,0.0368503667414188,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.4403734505176544,0.050000000745058,0.0498924143612384,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.4403734505176544,0.050000000745058,0.23666812479496,290.9052734375,291.1499938964844,284.25,283.91375732421875,290.987060546875,297.12060546875,290.9093322753906,1.0,0.2224001735448837,1.0,1.0,0.6411873698234558,1.0,-0.5048359632492065,0.2405774295330047,0.2642585635185241,0.1231908723711967,0.0,0.0,0.0,65.79261779785156,66.0,23.16868782043457,-0.0,63.81021499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.4405354857444763,0.050000000745058,0.0473755039274692,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.4405354857444763,0.050000000745058,0.0424053817987442,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.4405354857444763,0.050000000745058,0.0368476137518882,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.4405354857444763,0.050000000745058,0.0498886853456497,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.4405354857444763,0.050000000745058,0.2366504520177841,290.9143371582031,291.1499938964844,284.25,283.9125061035156,291.011962890625,297.1199645996094,290.9193420410156,1.0,0.2223078310489654,1.0,1.0,0.6446502804756165,1.0,-0.5047982335090637,0.2395753115415573,0.2652229368686676,0.1224400103092193,0.0,0.0,0.0,65.70024871826172,66.0,29.16757583618164,-0.0,63.724891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9241638183594,0.4403308033943176,0.050000000745058,0.0473799742758274,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9241638183594,0.4403308033943176,0.050000000745058,0.042409386485815,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9241638183594,0.4403308033943176,0.050000000745058,0.0368510894477367,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9241638183594,0.4403308033943176,0.050000000745058,0.0498933941125869,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9241638183594,0.4403308033943176,0.050000000745058,0.2366727888584137,290.9252319335937,291.1499938964844,284.25,283.9110412597656,291.03448486328125,297.119384765625,290.9309997558594,1.0,0.2225231975317001,1.0,1.0,0.6477577686309814,1.0,-0.5048458576202393,0.2387301921844482,0.2661156952381134,0.1218023970723152,0.0,0.0,0.0,65.82195281982422,69.0,33.96925354003906,-0.0,63.836647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496459960937,0.4390191733837127,0.050000000745058,0.0474090315401554,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496459960937,0.4390191733837127,0.050000000745058,0.0424353927373886,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496459960937,0.4390191733837127,0.050000000745058,0.0368736907839775,296.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496459960937,0.4390191733837127,0.050000000745058,0.0499239936470985,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496459960937,0.4390191733837127,0.050000000745058,0.2368179261684417,290.950927734375,291.1499938964844,284.25,283.9075012207031,291.0762023925781,297.1184997558594,290.9577331542969,1.0,0.2237224876880645,1.0,1.0,0.6539727449417114,1.0,-0.5051554441452026,0.2372319102287292,0.2679235637187958,0.1205978915095329,0.0,0.0,0.0,66.60254669189453,72.0,40.43904495239258,-0.0,64.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496459960937,0.4390191733837127,0.050000000745058,0.0474090315401554,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496459960937,0.4390191733837127,0.050000000745058,0.0424353927373886,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496459960937,0.4390191733837127,0.050000000745058,0.0368736907839775,296.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496459960937,0.4390191733837127,0.050000000745058,0.0499239936470985,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496459960937,0.4390191733837127,0.050000000745058,0.2368179261684417,290.950927734375,291.1499938964844,284.25,283.9075012207031,291.0762023925781,297.1184997558594,290.9577331542969,1.0,0.2237224876880645,1.0,1.0,0.6539727449417114,1.0,-0.5051554441452026,0.2372319102287292,0.2679235637187958,0.1205978915095329,0.0,0.0,0.0,66.60254669189453,72.0,40.43904495239258,-0.0,64.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4368212521076202,0.050000000745058,0.0474593229591846,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4368212521076202,0.050000000745058,0.0424804128706455,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4368212521076202,0.050000000745058,0.0369128063321113,296.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4368212521076202,0.050000000745058,0.0499769560992717,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4368212521076202,0.050000000745058,0.23706915974617,290.9802551269531,291.1499938964844,284.25,283.9029846191406,291.1153869628906,297.1178894042969,290.98779296875,1.0,0.2257201969623565,1.0,1.0,0.6601877212524414,1.0,-0.5056913495063782,0.235942080616951,0.2697492837905884,0.1194522529840469,0.0,0.0,0.0,67.9501724243164,75.0,44.46066665649414,-0.0,65.79804992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4368212521076202,0.050000000745058,0.0474593229591846,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4368212521076202,0.050000000745058,0.0424804128706455,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4368212521076202,0.050000000745058,0.0369128063321113,296.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4368212521076202,0.050000000745058,0.0499769560992717,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4368212521076202,0.050000000745058,0.23706915974617,290.9802551269531,291.1499938964844,284.25,283.9029846191406,291.1153869628906,297.1178894042969,290.98779296875,1.0,0.2257201969623565,1.0,1.0,0.6601877212524414,1.0,-0.5056913495063782,0.235942080616951,0.2697492837905884,0.1194522529840469,0.0,0.0,0.0,67.9501724243164,75.0,44.46066665649414,-0.0,65.79804992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.4340495467185974,0.050000000745058,0.0475258268415927,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.4340495467185974,0.050000000745058,0.0425399392843246,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.4340495467185974,0.050000000745058,0.0369645319879055,296.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.4340495467185974,0.050000000745058,0.0500469878315925,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.4340495467185974,0.050000000745058,0.2374013513326645,291.01141357421875,291.1499938964844,284.25,283.8976135253906,291.1395263671875,297.1175231933594,291.0187683105469,1.0,0.2283059507608413,1.0,1.0,0.663901150226593,1.0,-0.5063999891281128,0.2353891134262085,0.2710108757019043,0.1188288182020187,0.0,0.0,0.0,69.72966003417969,78.0,43.99220275878906,-0.0,67.44340515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.4340495467185974,0.050000000745058,0.0475258268415927,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.4340495467185974,0.050000000745058,0.0425399392843246,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.4340495467185974,0.050000000745058,0.0369645319879055,296.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.4340495467185974,0.050000000745058,0.0500469878315925,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.4340495467185974,0.050000000745058,0.2374013513326645,291.01141357421875,291.1499938964844,284.25,283.8976135253906,291.1395263671875,297.1175231933594,291.0187683105469,1.0,0.2283059507608413,1.0,1.0,0.663901150226593,1.0,-0.5063999891281128,0.2353891134262085,0.2710108757019043,0.1188288182020187,0.0,0.0,0.0,69.72966003417969,78.0,43.99220275878906,-0.0,67.44340515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.4309437572956085,0.050000000745058,0.0476048402488231,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.4309437572956085,0.050000000745058,0.0426106601953506,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.4309437572956085,0.050000000745058,0.0370259881019592,296.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.4309437572956085,0.050000000745058,0.0501301921904087,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.4309437572956085,0.050000000745058,0.2377960383892059,291.04071044921875,291.1499938964844,284.25,283.8915100097656,291.1593017578125,297.11737060546875,291.04754638671875,1.0,0.2313217520713806,1.0,1.0,0.6676145792007446,1.0,-0.5072419047355652,0.2350070476531982,0.2722348570823669,0.118115521967411,0.0,0.0,0.0,71.84134674072266,81.0,41.067169189453125,-0.0,69.40180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.4309437572956085,0.050000000745058,0.0476048402488231,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.4309437572956085,0.050000000745058,0.0426106601953506,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.4309437572956085,0.050000000745058,0.0370259881019592,296.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.4309437572956085,0.050000000745058,0.0501301921904087,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.4309437572956085,0.050000000745058,0.2377960383892059,291.04071044921875,291.1499938964844,284.25,283.8915100097656,291.1593017578125,297.11737060546875,291.04754638671875,1.0,0.2313217520713806,1.0,1.0,0.6676145792007446,1.0,-0.5072419047355652,0.2350070476531982,0.2722348570823669,0.118115521967411,0.0,0.0,0.0,71.84134674072266,81.0,41.067169189453125,-0.0,69.40180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.4293239116668701,0.050000000745058,0.0476481094956398,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.4293239116668701,0.050000000745058,0.0426493920385837,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.4293239116668701,0.050000000745058,0.0370596423745155,296.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.4293239116668701,0.050000000745058,0.0501757562160491,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.4293239116668701,0.050000000745058,0.2380121797323227,291.0546569824219,291.1499938964844,284.25,283.88818359375,291.1683959960937,297.1173400878906,291.061279296875,1.0,0.2329517006874084,1.0,1.0,0.669471263885498,1.0,-0.5077029466629028,0.2348661869764328,0.2728367447853088,0.1177209392189979,0.0,0.0,0.0,72.99702453613281,81.0,39.47649383544922,-0.0,70.47627258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.4276848435401916,0.050000000745058,0.047693446278572,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.4276848435401916,0.050000000745058,0.0426899716258049,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.4276848435401916,0.050000000745058,0.0370949022471904,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.4276848435401916,0.050000000745058,0.0502234920859336,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.4276848435401916,0.050000000745058,0.2382386326789856,291.068115234375,291.1499938964844,284.25,283.8847045898437,291.17156982421875,297.11737060546875,291.07440185546875,1.0,0.2346447110176086,1.0,1.0,0.6699185371398926,1.0,-0.5081859827041626,0.2350353747606277,0.2731505930423736,0.1175805106759071,0.0,0.0,0.0,74.20744323730469,69.0,37.021240234375,-0.0,71.60369110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4292689859867096,0.050000000745058,0.0476496070623397,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4292689859867096,0.050000000745058,0.0426507294178009,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4292689859867096,0.050000000745058,0.0370608046650886,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4292689859867096,0.050000000745058,0.0501773282885551,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4292689859867096,0.050000000745058,0.2380196452140808,291.0914306640625,291.1499938964844,284.25,283.8772888183594,291.1729736328125,297.1176147460937,291.0963439941406,1.0,0.2325269430875778,1.0,1.0,0.6708129644393921,1.0,-0.5077192187309265,0.2347712963819503,0.2729479074478149,0.1169278845191001,0.0,0.0,0.0,73.02985382080078,72.0,29.86187744140625,-0.0,70.50728607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4292689859867096,0.050000000745058,0.0476496070623397,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4292689859867096,0.050000000745058,0.0426507294178009,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4292689859867096,0.050000000745058,0.0370608046650886,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4292689859867096,0.050000000745058,0.0501773282885551,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4292689859867096,0.050000000745058,0.2380196452140808,291.0914306640625,291.1499938964844,284.25,283.8772888183594,291.1729736328125,297.1176147460937,291.0963439941406,1.0,0.2325269430875778,1.0,1.0,0.6708129644393921,1.0,-0.5077192187309265,0.2347712963819503,0.2729479074478149,0.1169278845191001,0.0,0.0,0.0,73.02985382080078,72.0,29.86187744140625,-0.0,70.50728607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4297845363616943,0.050000000745058,0.0476356633007526,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4297845363616943,0.050000000745058,0.042638249695301,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4297845363616943,0.050000000745058,0.0370499603450298,296.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4297845363616943,0.050000000745058,0.0501626469194889,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4297845363616943,0.050000000745058,0.2379499971866607,291.1098327636719,291.1499938964844,284.25,283.8692932128906,291.1731872558594,297.1181335449219,291.1137390136719,1.0,0.2322731912136078,1.0,1.0,0.6717074513435364,1.0,-0.5075703859329224,0.2347135543823242,0.2728568315505981,0.1162169277667999,0.0,0.0,0.0,72.6497802734375,75.0,23.372146606445312,-0.0,70.15419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4297845363616943,0.050000000745058,0.0476356633007526,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4297845363616943,0.050000000745058,0.042638249695301,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4297845363616943,0.050000000745058,0.0370499603450298,296.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4297845363616943,0.050000000745058,0.0501626469194889,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.4297845363616943,0.050000000745058,0.2379499971866607,291.1098327636719,291.1499938964844,284.25,283.8692932128906,291.1731872558594,297.1181335449219,291.1137390136719,1.0,0.2322731912136078,1.0,1.0,0.6717074513435364,1.0,-0.5075703859329224,0.2347135543823242,0.2728568315505981,0.1162169277667999,0.0,0.0,0.0,72.6497802734375,75.0,23.372146606445312,-0.0,70.15419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4289627373218536,0.050000000745058,0.0476579740643501,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4289627373218536,0.050000000745058,0.0426582209765911,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4289627373218536,0.050000000745058,0.03706731274724,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4289627373218536,0.050000000745058,0.050186138600111,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4289627373218536,0.050000000745058,0.2380614429712295,291.12384033203125,291.1499938964844,284.25,283.8607788085937,291.1623840332031,297.1188659667969,291.1264343261719,1.0,0.2331604808568954,1.0,1.0,0.6704767942428589,1.0,-0.5078080296516418,0.23532035946846,0.2724876403808594,0.1159054264426231,0.0,0.0,0.0,73.2376708984375,63.0,15.72646713256836,-0.0,70.70182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4289627373218536,0.050000000745058,0.0476579740643501,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4289627373218536,0.050000000745058,0.0426582209765911,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4289627373218536,0.050000000745058,0.03706731274724,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4289627373218536,0.050000000745058,0.050186138600111,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4289627373218536,0.050000000745058,0.2380614429712295,291.12384033203125,291.1499938964844,284.25,283.8607788085937,291.1623840332031,297.1188659667969,291.1264343261719,1.0,0.2331604808568954,1.0,1.0,0.6704767942428589,1.0,-0.5078080296516418,0.23532035946846,0.2724876403808594,0.1159054264426231,0.0,0.0,0.0,73.2376708984375,63.0,15.72646713256836,-0.0,70.70182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.432451456785202,0.050000000745058,0.0475658774375915,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.432451456785202,0.050000000745058,0.0425757840275764,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.432451456785202,0.050000000745058,0.0369956828653812,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.432451456785202,0.050000000745058,0.0500891581177711,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.432451456785202,0.050000000745058,0.2376013994216919,291.13201904296875,291.1499938964844,284.25,283.8517761230469,291.149169921875,297.1197509765625,291.1333312988281,1.0,0.229238748550415,1.0,1.0,0.6692460775375366,1.0,-0.5068269371986389,0.2354068309068679,0.2714201211929321,0.1152372807264328,0.0,0.0,0.0,70.7645034790039,66.0,8.078036308288574,-0.0,68.40470886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.432451456785202,0.050000000745058,0.0475658774375915,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.432451456785202,0.050000000745058,0.0425757840275764,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.432451456785202,0.050000000745058,0.0369956828653812,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.432451456785202,0.050000000745058,0.0500891581177711,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.432451456785202,0.050000000745058,0.2376013994216919,291.13201904296875,291.1499938964844,284.25,283.8517761230469,291.149169921875,297.1197509765625,291.1333312988281,1.0,0.229238748550415,1.0,1.0,0.6692460775375366,1.0,-0.5068269371986389,0.2354068309068679,0.2714201211929321,0.1152372807264328,0.0,0.0,0.0,70.7645034790039,66.0,8.078036308288574,-0.0,68.40470886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4337571263313293,0.050000000745058,0.0475330762565135,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4337571263313293,0.050000000745058,0.0425464250147342,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4337571263313293,0.050000000745058,0.0369701720774173,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4337571263313293,0.050000000745058,0.0500546172261238,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4337571263313293,0.050000000745058,0.2374375611543655,291.13427734375,291.1499938964844,284.25,283.8471374511719,291.1421813964844,297.12030029296875,291.1350402832031,1.0,0.228234976530075,1.0,1.0,0.6686307191848755,1.0,-0.5064772367477417,0.2355348765850067,0.270942360162735,0.1148924157023429,0.0,0.0,0.0,69.88160705566406,66.0,4.75587272644043,-0.0,67.58683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4344352781772613,0.050000000745058,0.0475163757801055,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4344352781772613,0.050000000745058,0.0425314791500568,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4344352781772613,0.050000000745058,0.0369571819901466,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4344352781772613,0.050000000745058,0.050037033855915,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4344352781772613,0.050000000745058,0.2373541444540023,291.13543701171875,291.1499938964844,284.25,283.8423767089844,291.1329650878906,297.1208801269531,291.1356811523437,1.0,0.2276424467563629,1.0,1.0,0.6675238609313965,1.0,-0.5062991976737976,0.235853686928749,0.2704455256462097,0.1146608665585517,0.0,0.0,0.0,69.42896270751953,69.0,1.4186596870422363,-0.0,67.16817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4346216917037964,0.050000000745058,0.0475118309259414,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4346216917037964,0.050000000745058,0.0425274111330509,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4346216917037964,0.050000000745058,0.0369536466896534,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4346216917037964,0.050000000745058,0.0500322468578815,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4346216917037964,0.050000000745058,0.2373314350843429,291.1341552734375,291.1499938964844,284.25,283.8326110839844,291.112060546875,297.1221008300781,291.1331787109375,1.0,0.2275352925062179,1.0,1.0,0.6653101444244385,1.0,-0.5062506794929504,0.236684963107109,0.2695657014846802,0.1142150610685348,0.0,0.0,0.0,69.2942886352539,72.0,-5.361868858337402,-0.0,67.04450225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4346216917037964,0.050000000745058,0.0475118309259414,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4346216917037964,0.050000000745058,0.0425274111330509,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4346216917037964,0.050000000745058,0.0369536466896534,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4346216917037964,0.050000000745058,0.0500322468578815,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4346216917037964,0.050000000745058,0.2373314350843429,291.1341552734375,291.1499938964844,284.25,283.8326110839844,291.112060546875,297.1221008300781,291.1331787109375,1.0,0.2275352925062179,1.0,1.0,0.6653101444244385,1.0,-0.5062506794929504,0.236684963107109,0.2695657014846802,0.1142150610685348,0.0,0.0,0.0,69.2942886352539,72.0,-5.361868858337402,-0.0,67.04450225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.433578759431839,0.050000000745058,0.0475375242531299,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.433578759431839,0.050000000745058,0.042550403624773,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.433578759431839,0.050000000745058,0.0369736291468143,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.433578759431839,0.050000000745058,0.0500592999160289,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.433578759431839,0.050000000745058,0.2374597638845443,291.1282958984375,291.1499938964844,284.25,283.8225402832031,291.09002685546875,297.1233825683594,291.1263427734375,1.0,0.2285591810941696,1.0,1.0,0.6630964279174805,1.0,-0.5065243244171143,0.2377112954854965,0.2688129842281341,0.1137654855847358,0.0,0.0,0.0,69.96703338623047,75.0,-11.16261100769043,-0.0,67.66844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.433578759431839,0.050000000745058,0.0475375242531299,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.433578759431839,0.050000000745058,0.042550403624773,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.433578759431839,0.050000000745058,0.0369736291468143,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.433578759431839,0.050000000745058,0.0500592999160289,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.433578759431839,0.050000000745058,0.2374597638845443,291.1282958984375,291.1499938964844,284.25,283.8225402832031,291.09002685546875,297.1233825683594,291.1263427734375,1.0,0.2285591810941696,1.0,1.0,0.6630964279174805,1.0,-0.5065243244171143,0.2377112954854965,0.2688129842281341,0.1137654855847358,0.0,0.0,0.0,69.96703338623047,75.0,-11.16261100769043,-0.0,67.66844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4316794276237488,0.050000000745058,0.0475857108831405,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4316794276237488,0.050000000745058,0.0425935387611389,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4316794276237488,0.050000000745058,0.0370111092925071,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4316794276237488,0.050000000745058,0.0501100458204746,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4316794276237488,0.050000000745058,0.2377004772424698,291.1188049316406,291.1499938964844,284.25,283.8122253417969,291.0677185058594,297.12469482421875,291.1160583496094,1.0,0.2304128259420395,1.0,1.0,0.6610187292098999,1.0,-0.5070376396179199,0.2388581931591034,0.2681794762611389,0.1132790297269821,0.0,0.0,0.0,71.24040985107422,78.0,-15.865188598632812,-0.0,68.85029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4316794276237488,0.050000000745058,0.0475857108831405,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4316794276237488,0.050000000745058,0.0425935387611389,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4316794276237488,0.050000000745058,0.0370111092925071,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4316794276237488,0.050000000745058,0.0501100458204746,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4316794276237488,0.050000000745058,0.2377004772424698,291.1188049316406,291.1499938964844,284.25,283.8122253417969,291.0677185058594,297.12469482421875,291.1160583496094,1.0,0.2304128259420395,1.0,1.0,0.6610187292098999,1.0,-0.5070376396179199,0.2388581931591034,0.2681794762611389,0.1132790297269821,0.0,0.0,0.0,71.24040985107422,78.0,-15.865188598632812,-0.0,68.85029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4292169213294983,0.050000000745058,0.0476510673761367,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4292169213294983,0.050000000745058,0.0426520407199859,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4292169213294983,0.050000000745058,0.0370619408786296,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4292169213294983,0.050000000745058,0.0501788705587387,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4292169213294983,0.050000000745058,0.238026961684227,291.1063537597656,291.1499938964844,284.25,283.8016967773437,291.0447998046875,297.1260070800781,291.1029663085937,1.0,0.2328812330961227,1.0,1.0,0.6589410305023193,1.0,-0.5077340006828308,0.2401199638843536,0.2676140367984772,0.1127882078289985,0.0,0.0,0.0,72.97225952148438,81.0,-19.6653060913086,-0.0,70.46094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4292169213294983,0.050000000745058,0.0476510673761367,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4292169213294983,0.050000000745058,0.0426520407199859,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4292169213294983,0.050000000745058,0.0370619408786296,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4292169213294983,0.050000000745058,0.0501788705587387,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4292169213294983,0.050000000745058,0.238026961684227,291.1063537597656,291.1499938964844,284.25,283.8016967773437,291.0447998046875,297.1260070800781,291.1029663085937,1.0,0.2328812330961227,1.0,1.0,0.6589410305023193,1.0,-0.5077340006828308,0.2401199638843536,0.2676140367984772,0.1127882078289985,0.0,0.0,0.0,72.97225952148438,81.0,-19.6653060913086,-0.0,70.46094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
