time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949900,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.4278477728366852,0.050000000745058,0.0476889163255691,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.4278477728366852,0.050000000745058,0.0426859147846698,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.4278477728366852,0.050000000745058,0.0370913781225681,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.4278477728366852,0.050000000745058,0.0502187237143516,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.4278477728366852,0.050000000745058,0.2382160127162933,291.0991516113281,291.1499938964844,284.25,283.79638671875,291.0331420898437,297.1266784667969,291.0954895019531,1.0,0.2342936992645263,1.0,1.0,0.657902181148529,1.0,-0.5081372261047363,0.2407855838537216,0.2673516273498535,0.1125443652272224,0.0,0.0,0.0,73.9761734008789,81.0,-21.29796600341797,-0.0,71.39643859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.4264233112335205,0.050000000745058,0.0477295108139514,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.4264233112335205,0.050000000745058,0.042722251266241,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.4264233112335205,0.050000000745058,0.0371229499578475,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.4264233112335205,0.050000000745058,0.0502614714205265,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.4264233112335205,0.050000000745058,0.2384187877178192,291.0914001464844,291.1499938964844,284.25,283.791015625,291.0234069824219,297.1273193359375,291.0875244140625,1.0,0.2357969135046005,1.0,1.0,0.6573453545570374,1.0,-0.5085697174072266,0.24136383831501,0.2672058939933777,0.1121980622410774,0.0,0.0,0.0,75.05345153808594,69.0,-22.46699333190918,-0.0,72.40180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4282527267932892,0.050000000745058,0.0476776175200939,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4282527267932892,0.050000000745058,0.0426758006215095,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4282527267932892,0.050000000745058,0.037082590162754,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4282527267932892,0.050000000745058,0.0502068251371383,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4282527267932892,0.050000000745058,0.238159567117691,291.0753173828125,291.1499938964844,284.25,283.7802734375,291.0057983398437,297.128662109375,291.0713806152344,1.0,0.2333793342113495,1.0,1.0,0.6562317609786987,1.0,-0.5080170631408691,0.2418230921030044,0.2661939561367035,0.1111822128295898,0.0,0.0,0.0,73.64935302734375,57.0,-23.320098876953125,-0.0,71.0937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4282527267932892,0.050000000745058,0.0476776175200939,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4282527267932892,0.050000000745058,0.0426758006215095,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4282527267932892,0.050000000745058,0.037082590162754,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4282527267932892,0.050000000745058,0.0502068251371383,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4282527267932892,0.050000000745058,0.238159567117691,291.0753173828125,291.1499938964844,284.25,283.7802734375,291.0057983398437,297.128662109375,291.0713806152344,1.0,0.2333793342113495,1.0,1.0,0.6562317609786987,1.0,-0.5080170631408691,0.2418230921030044,0.2661939561367035,0.1111822128295898,0.0,0.0,0.0,73.64935302734375,57.0,-23.320098876953125,-0.0,71.0937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4342614412307739,0.050000000745058,0.0475206859409809,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4342614412307739,0.050000000745058,0.0425353348255157,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4342614412307739,0.050000000745058,0.0369605347514152,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4342614412307739,0.050000000745058,0.0500415712594985,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4342614412307739,0.050000000745058,0.2373756617307663,291.0589294433594,291.1499938964844,284.25,283.7694702148437,290.9884948730469,297.1301574707031,291.0549011230469,1.0,0.2272268384695053,1.0,1.0,0.6551181077957153,1.0,-0.5063450336456299,0.2417393177747726,0.264605700969696,0.1099290549755096,0.0,0.0,0.0,69.43657684326172,60.0,-23.65310859680176,-0.0,67.18302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4342614412307739,0.050000000745058,0.0475206859409809,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4342614412307739,0.050000000745058,0.0425353348255157,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4342614412307739,0.050000000745058,0.0369605347514152,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4342614412307739,0.050000000745058,0.0500415712594985,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4342614412307739,0.050000000745058,0.2373756617307663,291.0589294433594,291.1499938964844,284.25,283.7694702148437,290.9884948730469,297.1301574707031,291.0549011230469,1.0,0.2272268384695053,1.0,1.0,0.6551181077957153,1.0,-0.5063450336456299,0.2417393177747726,0.264605700969696,0.1099290549755096,0.0,0.0,0.0,69.43657684326172,60.0,-23.65310859680176,-0.0,67.18302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4382168054580688,0.050000000745058,0.0474272295832634,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4382168054580688,0.050000000745058,0.0424516834318637,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4382168054580688,0.050000000745058,0.0368878431618213,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4382168054580688,0.050000000745058,0.0499431565403938,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4382168054580688,0.050000000745058,0.2369088232517242,291.0425720214844,291.1499938964844,284.25,283.7586669921875,290.9779052734375,297.1317443847656,291.0387878417969,1.0,0.2239388674497604,1.0,1.0,0.6553069949150085,1.0,-0.5053487420082092,0.2416771948337555,0.2636715471744537,0.1085461378097534,0.0,0.0,0.0,66.92139434814453,63.0,-22.394529342651367,-0.0,64.86021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4382168054580688,0.050000000745058,0.0474272295832634,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4382168054580688,0.050000000745058,0.0424516834318637,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4382168054580688,0.050000000745058,0.0368878431618213,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4382168054580688,0.050000000745058,0.0499431565403938,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.4382168054580688,0.050000000745058,0.2369088232517242,291.0425720214844,291.1499938964844,284.25,283.7586669921875,290.9779052734375,297.1317443847656,291.0387878417969,1.0,0.2239388674497604,1.0,1.0,0.6553069949150085,1.0,-0.5053487420082092,0.2416771948337555,0.2636715471744537,0.1085461378097534,0.0,0.0,0.0,66.92139434814453,63.0,-22.394529342651367,-0.0,64.86021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4398892521858215,0.050000000745058,0.0473897606134414,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4398892521858215,0.050000000745058,0.0424181446433067,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4398892521858215,0.050000000745058,0.0368587039411067,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4398892521858215,0.050000000745058,0.0499037019908428,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4398892521858215,0.050000000745058,0.2367216646671295,291.02764892578125,291.1499938964844,284.25,283.7479553222656,290.9686279296875,297.1331787109375,291.0242004394531,1.0,0.2225650399923324,1.0,1.0,0.6554958820343018,1.0,-0.5049493312835693,0.2418781369924545,0.263071209192276,0.1073238477110862,0.0,0.0,0.0,65.90401458740234,66.0,-20.438451766967773,-0.0,63.9236946105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4398892521858215,0.050000000745058,0.0473897606134414,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4398892521858215,0.050000000745058,0.0424181446433067,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4398892521858215,0.050000000745058,0.0368587039411067,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4398892521858215,0.050000000745058,0.0499037019908428,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.4398892521858215,0.050000000745058,0.2367216646671295,291.02764892578125,291.1499938964844,284.25,283.7479553222656,290.9686279296875,297.1331787109375,291.0242004394531,1.0,0.2225650399923324,1.0,1.0,0.6554958820343018,1.0,-0.5049493312835693,0.2418781369924545,0.263071209192276,0.1073238477110862,0.0,0.0,0.0,65.90401458740234,66.0,-20.438451766967773,-0.0,63.9236946105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.4400597810745239,0.050000000745058,0.0473860055208206,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.4400597810745239,0.050000000745058,0.0424147844314575,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.4400597810745239,0.050000000745058,0.0368557833135128,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.4400597810745239,0.050000000745058,0.0498997494578361,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.4400597810745239,0.050000000745058,0.2367029190063476,291.0206604003906,291.1499938964844,284.25,283.7426452636719,290.964111328125,297.1338195800781,291.0173034667969,1.0,0.2224511504173278,1.0,1.0,0.6555903553962708,1.0,-0.5049092769622803,0.2420482635498047,0.2628610134124756,0.1067664623260498,0.0,0.0,0.0,65.79617309570312,66.0,-19.554908752441406,-0.0,63.82488632202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.4398638308048248,0.050000000745058,0.0473903305828571,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.4398638308048248,0.050000000745058,0.0424186550080776,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.4398638308048248,0.050000000745058,0.036859143525362,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.4398638308048248,0.050000000745058,0.0499042980372905,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.4398638308048248,0.050000000745058,0.2367245107889175,291.013916015625,291.1499938964844,284.25,283.7373962402344,290.9622802734375,297.1343994140625,291.0107421875,1.0,0.2226476222276687,1.0,1.0,0.6563056707382202,1.0,-0.5049552917480469,0.2421187162399292,0.2628365457057953,0.1061077266931533,0.0,0.0,0.0,65.90446472167969,69.0,-18.33354377746582,-0.0,63.92504501342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.4385747909545898,0.050000000745058,0.0474191308021545,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.4385747909545898,0.050000000745058,0.0424444340169429,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.4385747909545898,0.050000000745058,0.0368815474212169,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.4385747909545898,0.050000000745058,0.0499346293509006,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.4385747909545898,0.050000000745058,0.2368683815002441,291.0021667480469,291.1499938964844,284.25,283.7269897460937,290.9612121582031,297.13543701171875,290.9996643066406,1.0,0.2238125205039978,1.0,1.0,0.6577363610267639,1.0,-0.5052620768547058,0.242328405380249,0.2629336714744568,0.1048711612820625,0.0,0.0,0.0,66.6607894897461,72.0,-14.88779067993164,-0.0,64.62274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.4385747909545898,0.050000000745058,0.0474191308021545,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.4385747909545898,0.050000000745058,0.0424444340169429,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.4385747909545898,0.050000000745058,0.0368815474212169,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.4385747909545898,0.050000000745058,0.0499346293509006,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.4385747909545898,0.050000000745058,0.2368683815002441,291.0021667480469,291.1499938964844,284.25,283.7269897460937,290.9612121582031,297.13543701171875,290.9996643066406,1.0,0.2238125205039978,1.0,1.0,0.6577363610267639,1.0,-0.5052620768547058,0.242328405380249,0.2629336714744568,0.1048711612820625,0.0,0.0,0.0,66.6607894897461,72.0,-14.88779067993164,-0.0,64.62274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.4363962709903717,0.050000000745058,0.0474693961441516,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.4363962709903717,0.050000000745058,0.0424894243478775,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.4363962709903717,0.050000000745058,0.036920640617609,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.4363962709903717,0.050000000745058,0.0499875582754612,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.4363962709903717,0.050000000745058,0.2371194660663604,290.9928283691406,291.1499938964844,284.25,283.716796875,290.9606018066406,297.13629150390625,290.9908447265625,1.0,0.2257871031761169,1.0,1.0,0.6591669917106628,1.0,-0.5057975649833679,0.2426231801509857,0.2631743848323822,0.103761076927185,0.0,0.0,0.0,67.99208068847656,75.0,-11.785171508789062,-0.0,65.8520736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.4363962709903717,0.050000000745058,0.0474693961441516,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.4363962709903717,0.050000000745058,0.0424894243478775,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.4363962709903717,0.050000000745058,0.036920640617609,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.4363962709903717,0.050000000745058,0.0499875582754612,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932556152344,0.4363962709903717,0.050000000745058,0.2371194660663604,290.9928283691406,291.1499938964844,284.25,283.716796875,290.9606018066406,297.13629150390625,290.9908447265625,1.0,0.2257871031761169,1.0,1.0,0.6591669917106628,1.0,-0.5057975649833679,0.2426231801509857,0.2631743848323822,0.103761076927185,0.0,0.0,0.0,67.99208068847656,75.0,-11.785171508789062,-0.0,65.8520736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4336448013782501,0.050000000745058,0.0475359559059143,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4336448013782501,0.050000000745058,0.0425490029156208,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4336448013782501,0.050000000745058,0.0369724109768867,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4336448013782501,0.050000000745058,0.050057653337717,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4336448013782501,0.050000000745058,0.2374519556760788,290.985595703125,291.1499938964844,284.25,283.7069396972656,290.9649963378906,297.13702392578125,290.9842224121094,1.0,0.2283567637205124,1.0,1.0,0.6614856719970703,1.0,-0.5065067410469055,0.2427814751863479,0.2637252807617187,0.1025805994868278,0.0,0.0,0.0,69.76023864746094,78.0,-8.219194412231445,-0.0,67.4882583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4336448013782501,0.050000000745058,0.0475359559059143,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4336448013782501,0.050000000745058,0.0425490029156208,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4336448013782501,0.050000000745058,0.0369724109768867,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4336448013782501,0.050000000745058,0.050057653337717,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98590087890625,0.4336448013782501,0.050000000745058,0.2374519556760788,290.985595703125,291.1499938964844,284.25,283.7069396972656,290.9649963378906,297.13702392578125,290.9842224121094,1.0,0.2283567637205124,1.0,1.0,0.6614856719970703,1.0,-0.5065067410469055,0.2427814751863479,0.2637252807617187,0.1025805994868278,0.0,0.0,0.0,69.76023864746094,78.0,-8.219194412231445,-0.0,67.4882583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4305595755577087,0.050000000745058,0.0476150847971439,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4305595755577087,0.050000000745058,0.0426198318600654,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4305595755577087,0.050000000745058,0.0370339564979076,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4305595755577087,0.050000000745058,0.0501409769058227,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4305595755577087,0.050000000745058,0.2378472089767456,290.9811096191406,291.1499938964844,284.25,283.6973876953125,290.9706420898437,297.1376953125,290.9803466796875,1.0,0.2313636094331741,1.0,1.0,0.6638043522834778,1.0,-0.5073498487472534,0.2429733872413635,0.2643764317035675,0.1015154048800468,0.0,0.0,0.0,71.86563110351562,81.0,-4.623558521270752,-0.0,69.44196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4305595755577087,0.050000000745058,0.0476150847971439,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4305595755577087,0.050000000745058,0.0426198318600654,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4305595755577087,0.050000000745058,0.0370339564979076,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4305595755577087,0.050000000745058,0.0501409769058227,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812927246094,0.4305595755577087,0.050000000745058,0.2378472089767456,290.9811096191406,291.1499938964844,284.25,283.6973876953125,290.9706420898437,297.1376953125,290.9803466796875,1.0,0.2313636094331741,1.0,1.0,0.6638043522834778,1.0,-0.5073498487472534,0.2429733872413635,0.2643764317035675,0.1015154048800468,0.0,0.0,0.0,71.86563110351562,81.0,-4.623558521270752,-0.0,69.44196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.4289498925209045,0.050000000745058,0.0476584322750568,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.4289498925209045,0.050000000745058,0.0426586307585239,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.4289498925209045,0.050000000745058,0.0370676703751087,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.4289498925209045,0.050000000745058,0.0501866228878498,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.4289498925209045,0.050000000745058,0.2380637377500534,290.9797668457031,291.1499938964844,284.25,283.6927795410156,290.9737243652344,297.13800048828125,290.9792785644531,1.0,0.2329915016889572,1.0,1.0,0.6649636626243591,1.0,-0.5078116655349731,0.2430790811777115,0.2647325694561004,0.1010268926620483,0.0,0.0,0.0,73.01991271972656,81.0,-3.048032522201538,-0.0,70.51563262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.4273237586021423,0.050000000745058,0.0477037690579891,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.4273237586021423,0.050000000745058,0.042699210345745,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.4273237586021423,0.050000000745058,0.0371029302477836,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.4273237586021423,0.050000000745058,0.0502343662083148,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.4273237586021423,0.050000000745058,0.2382902055978775,290.9789428710937,291.1499938964844,284.25,283.6882629394531,290.9776306152344,297.1383056640625,290.9786682128906,1.0,0.2346806973218917,1.0,1.0,0.6663081645965576,1.0,-0.5082947015762329,0.2431512624025344,0.2651434540748596,0.1005297377705574,0.0,0.0,0.0,74.22770690917969,69.0,-1.4845714569091797,-0.0,71.6410140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.4288990199565887,0.050000000745058,0.0476598292589187,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.4288990199565887,0.050000000745058,0.0426598824560642,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.4288990199565887,0.050000000745058,0.0370687581598758,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.4288990199565887,0.050000000745058,0.050188098102808,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.4288990199565887,0.050000000745058,0.2380707263946533,290.9789428710937,291.1499938964844,284.25,283.6795654296875,290.98651123046875,297.1389465332031,290.979248046875,1.0,0.2325558066368103,1.0,1.0,0.6689972281455994,1.0,-0.5078268647193909,0.2425894290208816,0.2652374505996704,0.0992962941527366,0.0,0.0,0.0,73.04473876953125,57.0,1.6262747049331665,-0.0,70.53950500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.4288990199565887,0.050000000745058,0.0476598292589187,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.4288990199565887,0.050000000745058,0.0426598824560642,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.4288990199565887,0.050000000745058,0.0370687581598758,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.4288990199565887,0.050000000745058,0.050188098102808,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.4288990199565887,0.050000000745058,0.2380707263946533,290.9789428710937,291.1499938964844,284.25,283.6795654296875,290.98651123046875,297.1389465332031,290.979248046875,1.0,0.2325558066368103,1.0,1.0,0.6689972281455994,1.0,-0.5078268647193909,0.2425894290208816,0.2652374505996704,0.0992962941527366,0.0,0.0,0.0,73.04473876953125,57.0,1.6262747049331665,-0.0,70.53950500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4347504377365112,0.050000000745058,0.0475087948143482,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4347504377365112,0.050000000745058,0.042524691671133,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4347504377365112,0.050000000745058,0.0369512848556041,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4347504377365112,0.050000000745058,0.0500290505588054,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4347504377365112,0.050000000745058,0.2373162806034088,290.9809875488281,291.1499938964844,284.25,283.67138671875,290.99591064453125,297.1397705078125,290.9817199707031,1.0,0.2266153395175933,1.0,1.0,0.6716862320899963,1.0,-0.5062177181243896,0.241467535495758,0.264750212430954,0.0979118570685386,0.0,0.0,0.0,68.99909210205078,60.0,4.255526065826416,-0.0,66.78573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4347504377365112,0.050000000745058,0.0475087948143482,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4347504377365112,0.050000000745058,0.042524691671133,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4347504377365112,0.050000000745058,0.0369512848556041,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4347504377365112,0.050000000745058,0.0500290505588054,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.4347504377365112,0.050000000745058,0.2373162806034088,290.9809875488281,291.1499938964844,284.25,283.67138671875,290.99591064453125,297.1397705078125,290.9817199707031,1.0,0.2266153395175933,1.0,1.0,0.6716862320899963,1.0,-0.5062177181243896,0.241467535495758,0.264750212430954,0.0979118570685386,0.0,0.0,0.0,68.99909210205078,60.0,4.255526065826416,-0.0,66.78573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844665527344,0.4385698139667511,0.050000000745058,0.0474192723631858,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844665527344,0.4385698139667511,0.050000000745058,0.0424445606768131,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844665527344,0.4385698139667511,0.050000000745058,0.0368816554546356,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844665527344,0.4385698139667511,0.050000000745058,0.0499347783625125,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844665527344,0.4385698139667511,0.050000000745058,0.2368690967559814,290.9846496582031,291.1499938964844,284.25,283.6637878417969,291.00518798828125,297.140869140625,290.9857482910156,1.0,0.2234817594289779,1.0,1.0,0.6742105484008789,1.0,-0.5052633881568909,0.2406716793775558,0.2645917236804962,0.0967943668365478,0.0,0.0,0.0,66.59941101074219,63.0,6.312465667724609,-0.0,64.56993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844665527344,0.4385698139667511,0.050000000745058,0.0474192723631858,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844665527344,0.4385698139667511,0.050000000745058,0.0424445606768131,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844665527344,0.4385698139667511,0.050000000745058,0.0368816554546356,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844665527344,0.4385698139667511,0.050000000745058,0.0499347783625125,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844665527344,0.4385698139667511,0.050000000745058,0.2368690967559814,290.9846496582031,291.1499938964844,284.25,283.6637878417969,291.00518798828125,297.140869140625,290.9857482910156,1.0,0.2234817594289779,1.0,1.0,0.6742105484008789,1.0,-0.5052633881568909,0.2406716793775558,0.2645917236804962,0.0967943668365478,0.0,0.0,0.0,66.59941101074219,63.0,6.312465667724609,-0.0,64.56993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4401300251483917,0.050000000745058,0.0473845042288303,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4401300251483917,0.050000000745058,0.0424134396016597,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4401300251483917,0.050000000745058,0.0368546172976493,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4401300251483917,0.050000000745058,0.0498981662094593,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4401300251483917,0.050000000745058,0.2366954237222671,290.9896240234375,291.1499938964844,284.25,283.6567687988281,291.0150451660156,297.14208984375,290.9909973144531,1.0,0.2222238183021545,1.0,1.0,0.6767348647117615,1.0,-0.5048928260803223,0.240130990743637,0.2647618651390075,0.0959003940224647,0.0,0.0,0.0,65.66510772705078,66.0,8.021208763122559,-0.0,63.70947647094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4401300251483917,0.050000000745058,0.0473845042288303,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4401300251483917,0.050000000745058,0.0424134396016597,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4401300251483917,0.050000000745058,0.0368546172976493,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4401300251483917,0.050000000745058,0.0498981662094593,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4401300251483917,0.050000000745058,0.2366954237222671,290.9896240234375,291.1499938964844,284.25,283.6567687988281,291.0150451660156,297.14208984375,290.9909973144531,1.0,0.2222238183021545,1.0,1.0,0.6767348647117615,1.0,-0.5048928260803223,0.240130990743637,0.2647618651390075,0.0959003940224647,0.0,0.0,0.0,65.66510772705078,66.0,8.021208763122559,-0.0,63.70947647094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4402549266815185,0.050000000745058,0.0473817661404609,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4402549266815185,0.050000000745058,0.0424109883606433,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4402549266815185,0.050000000745058,0.0368524827063083,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4402549266815185,0.050000000745058,0.049895279109478,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4402549266815185,0.050000000745058,0.23668172955513,290.9925537109375,291.1499938964844,284.25,283.6535339355469,291.0202331542969,297.1427001953125,290.9940795898437,1.0,0.2221564948558807,1.0,1.0,0.6779970526695251,1.0,-0.5048636198043823,0.2399256825447082,0.2649379372596741,0.0955224707722663,0.0,0.0,0.0,65.58998107910156,66.0,8.800901412963867,-0.0,63.64039993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954528808594,0.4400193393230438,0.050000000745058,0.0473869405686855,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954528808594,0.4400193393230438,0.050000000745058,0.0424156226217746,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954528808594,0.4400193393230438,0.050000000745058,0.036856509745121,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954528808594,0.4400193393230438,0.050000000745058,0.0499007329344749,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954528808594,0.4400193393230438,0.050000000745058,0.2367075830698013,290.9957580566406,291.1499938964844,284.25,283.65045166015625,291.0247497558594,297.1433410644531,290.9974060058594,1.0,0.2223940938711166,1.0,1.0,0.6790164709091187,1.0,-0.5049187541007996,0.239797443151474,0.2651212811470032,0.0952294245362281,0.0,0.0,0.0,65.72685241699219,69.0,9.41195297241211,-0.0,63.7664680480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.4386705458164215,0.050000000745058,0.0474170036613941,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.4386705458164215,0.050000000745058,0.0424425303936004,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.4386705458164215,0.050000000745058,0.0368798933923244,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.4386705458164215,0.050000000745058,0.0499323904514312,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.4386705458164215,0.050000000745058,0.2368577569723129,291.0026550292969,291.1499938964844,284.25,283.6448669433594,291.0335998535156,297.1446228027344,291.00439453125,1.0,0.2236247658729553,1.0,1.0,0.6810552477836609,1.0,-0.5052390098571777,0.2396243959665298,0.2656146287918091,0.0947632417082786,0.0,0.0,0.0,66.5285415649414,72.0,10.174992561340332,-0.0,64.50505828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.4386705458164215,0.050000000745058,0.0474170036613941,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.4386705458164215,0.050000000745058,0.0424425303936004,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.4386705458164215,0.050000000745058,0.0368798933923244,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.4386705458164215,0.050000000745058,0.0499323904514312,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.4386705458164215,0.050000000745058,0.2368577569723129,291.0026550292969,291.1499938964844,284.25,283.6448669433594,291.0335998535156,297.1446228027344,291.00439453125,1.0,0.2236247658729553,1.0,1.0,0.6810552477836609,1.0,-0.5052390098571777,0.2396243959665298,0.2656146287918091,0.0947632417082786,0.0,0.0,0.0,66.5285415649414,72.0,10.174992561340332,-0.0,64.50505828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4364533424377441,0.050000000745058,0.0474680848419666,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4364533424377441,0.050000000745058,0.0424882508814334,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4364533424377441,0.050000000745058,0.0369196198880672,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4364533424377441,0.050000000745058,0.0499861761927604,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4364533424377441,0.050000000745058,0.2371129095554351,291.0100402832031,291.1499938964844,284.25,283.6400451660156,291.0432434082031,297.1458740234375,291.0119323730469,1.0,0.225648283958435,1.0,1.0,0.6830940246582031,1.0,-0.5057832598686218,0.239526629447937,0.2662566304206848,0.0944383740425109,0.0,0.0,0.0,67.89347076416016,75.0,10.917275428771973,-0.0,65.76447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4364533424377441,0.050000000745058,0.0474680848419666,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4364533424377441,0.050000000745058,0.0424882508814334,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4364533424377441,0.050000000745058,0.0369196198880672,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4364533424377441,0.050000000745058,0.0499861761927604,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.4364533424377441,0.050000000745058,0.2371129095554351,291.0100402832031,291.1499938964844,284.25,283.6400451660156,291.0432434082031,297.1458740234375,291.0119323730469,1.0,0.225648283958435,1.0,1.0,0.6830940246582031,1.0,-0.5057832598686218,0.239526629447937,0.2662566304206848,0.0944383740425109,0.0,0.0,0.0,67.89347076416016,75.0,10.917275428771973,-0.0,65.76447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
