time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952060,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.4336787462234497,0.050000000745058,0.0475351400673389,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.4336787462234497,0.050000000745058,0.0425482727587223,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.4336787462234497,0.050000000745058,0.0369717739522457,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.4336787462234497,0.050000000745058,0.0500567890703678,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.4336787462234497,0.050000000745058,0.2374478578567505,291.0180358886719,291.1499938964844,284.2541809082031,283.64019775390625,291.0539855957031,297.1498718261719,291.0200500488281,1.0,0.2282539010047912,1.0,1.0,0.6844893097877502,1.0,-0.5064977407455444,0.239606037735939,0.2668916881084442,0.0943213254213333,0.0,0.0,0.0,69.68638610839844,78.0,11.708611488342283,-0.0,67.42266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.4336787462234497,0.050000000745058,0.0475351400673389,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.4336787462234497,0.050000000745058,0.0425482727587223,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.4336787462234497,0.050000000745058,0.0369717739522457,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.4336787462234497,0.050000000745058,0.0500567890703678,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01763916015625,0.4336787462234497,0.050000000745058,0.2374478578567505,291.0180358886719,291.1499938964844,284.2541809082031,283.64019775390625,291.0539855957031,297.1498718261719,291.0200500488281,1.0,0.2282539010047912,1.0,1.0,0.6844893097877502,1.0,-0.5064977407455444,0.239606037735939,0.2668916881084442,0.0943213254213333,0.0,0.0,0.0,69.68638610839844,78.0,11.708611488342283,-0.0,67.42266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4305814206600189,0.050000000745058,0.0476145260035991,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4305814206600189,0.050000000745058,0.0426193326711654,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4305814206600189,0.050000000745058,0.0370335206389427,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4305814206600189,0.050000000745058,0.0501403920352458,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4305814206600189,0.050000000745058,0.2378444224596023,291.027099609375,291.1499938964844,284.2664489746094,283.6490478515625,291.0715026855469,297.1602478027344,291.0295715332031,1.0,0.2312860488891601,1.0,1.0,0.6858845353126526,1.0,-0.5073436498641968,0.2397480905055999,0.2675955593585968,0.0942506194114685,0.0,0.0,0.0,71.80929565429688,81.0,13.980316162109377,-0.0,69.39180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4305814206600189,0.050000000745058,0.0476145260035991,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4305814206600189,0.050000000745058,0.0426193326711654,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4305814206600189,0.050000000745058,0.0370335206389427,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4305814206600189,0.050000000745058,0.0501403920352458,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4305814206600189,0.050000000745058,0.2378444224596023,291.027099609375,291.1499938964844,284.2664489746094,283.6490478515625,291.0715026855469,297.1602478027344,291.0295715332031,1.0,0.2312860488891601,1.0,1.0,0.6858845353126526,1.0,-0.5073436498641968,0.2397480905055999,0.2675955593585968,0.0942506194114685,0.0,0.0,0.0,71.80929565429688,81.0,13.980316162109377,-0.0,69.39180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.4289696216583252,0.050000000745058,0.047657910734415,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.4289696216583252,0.050000000745058,0.0426581613719463,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.4289696216583252,0.050000000745058,0.0370672643184661,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.4289696216583252,0.050000000745058,0.0501860752701759,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.4289696216583252,0.050000000745058,0.2380611300468444,291.032470703125,291.1499938964844,284.27545166015625,283.65655517578125,291.0826721191406,297.1673889160156,291.0353088378906,1.0,0.2329223901033401,1.0,1.0,0.6865822076797485,1.0,-0.5078058838844299,0.239836499094963,0.2679694294929504,0.0942288637161254,0.0,0.0,0.0,72.96941375732422,81.0,15.717196464538574,-0.0,70.47052764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4273403584957123,0.050000000745058,0.0477033145725727,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4273403584957123,0.050000000745058,0.0426988042891025,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4273403584957123,0.050000000745058,0.0371025763452053,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4273403584957123,0.050000000745058,0.0502338856458663,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4273403584957123,0.050000000745058,0.2382879257202148,291.03857421875,291.1499938964844,284.2862854003906,283.66607666015625,291.09405517578125,297.17559814453125,291.041748046875,1.0,0.2346207499504089,1.0,1.0,0.6868999600410461,1.0,-0.5082896947860718,0.2399981617927551,0.268291562795639,0.0942784994840622,0.0,0.0,0.0,74.18363952636719,69.0,17.562368392944336,-0.0,71.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4289114475250244,0.050000000745058,0.0476595014333725,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4289114475250244,0.050000000745058,0.0426595881581306,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4289114475250244,0.050000000745058,0.0370685011148452,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4289114475250244,0.050000000745058,0.0501877516508102,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4289114475250244,0.050000000745058,0.238069087266922,291.0527038574219,291.1499938964844,284.313232421875,283.6907958984375,291.1197204589844,297.1948547363281,291.0564880371094,1.0,0.2325114458799362,1.0,1.0,0.6875354051589966,1.0,-0.5078232288360596,0.2396549135446548,0.2681683301925659,0.0940928161144256,0.0,0.0,0.0,73.01248931884766,57.0,21.326047897338867,-0.0,70.51056671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4289114475250244,0.050000000745058,0.0476595014333725,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4289114475250244,0.050000000745058,0.0426595881581306,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4289114475250244,0.050000000745058,0.0370685011148452,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4289114475250244,0.050000000745058,0.0501877516508102,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4289114475250244,0.050000000745058,0.238069087266922,291.0527038574219,291.1499938964844,284.313232421875,283.6907958984375,291.1197204589844,297.1948547363281,291.0564880371094,1.0,0.2325114458799362,1.0,1.0,0.6875354051589966,1.0,-0.5078232288360596,0.2396549135446548,0.2681683301925659,0.0940928161144256,0.0,0.0,0.0,73.01248931884766,57.0,21.326047897338867,-0.0,70.51056671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.43476402759552,0.050000000745058,0.0475084744393825,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.43476402759552,0.050000000745058,0.04252440482378,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.43476402759552,0.050000000745058,0.0369510352611541,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.43476402759552,0.050000000745058,0.0500287115573883,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.43476402759552,0.050000000745058,0.2373146563768386,291.06964111328125,291.1499938964844,284.3468322753906,283.72265625,291.15020751953125,297.2173767089844,291.0741577148437,1.0,0.2265802174806594,1.0,1.0,0.6881709098815918,1.0,-0.5062141418457031,0.2387751638889312,0.2674390077590942,0.0936728417873382,0.0,0.0,0.0,68.97435760498047,60.0,25.66123580932617,-0.0,66.76344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.43476402759552,0.050000000745058,0.0475084744393825,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.43476402759552,0.050000000745058,0.04252440482378,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.43476402759552,0.050000000745058,0.0369510352611541,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.43476402759552,0.050000000745058,0.0500287115573883,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.43476402759552,0.050000000745058,0.2373146563768386,291.06964111328125,291.1499938964844,284.3468322753906,283.72265625,291.15020751953125,297.2173767089844,291.0741577148437,1.0,0.2265802174806594,1.0,1.0,0.6881709098815918,1.0,-0.5062141418457031,0.2387751638889312,0.2674390077590942,0.0936728417873382,0.0,0.0,0.0,68.97435760498047,60.0,25.66123580932617,-0.0,66.76344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4385832548141479,0.050000000745058,0.047418974339962,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4385832548141479,0.050000000745058,0.0424442924559116,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4385832548141479,0.050000000745058,0.0368814244866371,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4385832548141479,0.050000000745058,0.0499344654381275,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4385832548141479,0.050000000745058,0.2368675917387008,291.08953857421875,291.1499938964844,284.3865966796875,283.7611083984375,291.1805419921875,297.2426452636719,291.0947265625,1.0,0.2234560400247573,1.0,1.0,0.6876124143600464,1.0,-0.505260169506073,0.2384051531553268,0.2668550312519073,0.0936010479927063,0.0,0.0,0.0,66.58165740966797,63.0,29.45650291442871,-0.0,64.55380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4385832548141479,0.050000000745058,0.047418974339962,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4385832548141479,0.050000000745058,0.0424442924559116,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4385832548141479,0.050000000745058,0.0368814244866371,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4385832548141479,0.050000000745058,0.0499344654381275,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4385832548141479,0.050000000745058,0.2368675917387008,291.08953857421875,291.1499938964844,284.3865966796875,283.7611083984375,291.1805419921875,297.2426452636719,291.0947265625,1.0,0.2234560400247573,1.0,1.0,0.6876124143600464,1.0,-0.505260169506073,0.2384051531553268,0.2668550312519073,0.0936010479927063,0.0,0.0,0.0,66.58165740966797,63.0,29.45650291442871,-0.0,64.55380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4401416182518005,0.050000000745058,0.0473842546343803,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4401416182518005,0.050000000745058,0.0424132160842418,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4401416182518005,0.050000000745058,0.0368544198572635,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4401416182518005,0.050000000745058,0.0498979017138481,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4401416182518005,0.050000000745058,0.2366941571235656,291.1118469238281,291.1499938964844,284.4320373535156,283.8056945800781,291.2141418457031,297.2701416015625,291.1176452636719,1.0,0.2222072929143905,1.0,1.0,0.6870539784431458,1.0,-0.5048901438713074,0.2383117079734802,0.2665784358978271,0.0936688184738159,0.0,0.0,0.0,65.65386962890625,66.0,33.11115264892578,-0.0,63.69911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4401416182518005,0.050000000745058,0.0473842546343803,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4401416182518005,0.050000000745058,0.0424132160842418,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4401416182518005,0.050000000745058,0.0368544198572635,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4401416182518005,0.050000000745058,0.0498979017138481,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4401416182518005,0.050000000745058,0.2366941571235656,291.1118469238281,291.1499938964844,284.4320373535156,283.8056945800781,291.2141418457031,297.2701416015625,291.1176452636719,1.0,0.2222072929143905,1.0,1.0,0.6870539784431458,1.0,-0.5048901438713074,0.2383117079734802,0.2665784358978271,0.0936688184738159,0.0,0.0,0.0,65.65386962890625,66.0,33.11115264892578,-0.0,63.69911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4402681589126587,0.050000000745058,0.0473814755678176,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4402681589126587,0.050000000745058,0.0424107313156127,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4402681589126587,0.050000000745058,0.0368522591888904,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4402681589126587,0.050000000745058,0.0498949773609638,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4402681589126587,0.050000000745058,0.2366802841424942,291.1240234375,291.1499938964844,284.45672607421875,283.8301086425781,291.2323303222656,297.28466796875,291.1301574707031,1.0,0.22214175760746,1.0,1.0,0.686774730682373,1.0,-0.504860520362854,0.2383369207382202,0.2665235996246338,0.0937381088733673,0.0,0.0,0.0,65.57998657226562,66.0,35.0706672668457,-0.0,63.63108444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4400345981121063,0.050000000745058,0.0473866052925586,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4400345981121063,0.050000000745058,0.0424153208732605,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4400345981121063,0.050000000745058,0.0368562489748001,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4400345981121063,0.050000000745058,0.0499003790318965,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4400345981121063,0.050000000745058,0.2367059141397476,291.13690185546875,291.1499938964844,284.482666015625,283.8558349609375,291.2486267089844,297.29962158203125,291.1433410644531,1.0,0.2223804146051406,1.0,1.0,0.6856594681739807,1.0,-0.504915177822113,0.2385417968034744,0.2663733661174774,0.0939666479825973,0.0,0.0,0.0,65.71755981445312,69.0,36.67755508422852,-0.0,63.75773239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4386849999427795,0.050000000745058,0.0474166758358478,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4386849999427795,0.050000000745058,0.0424422360956668,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4386849999427795,0.050000000745058,0.0368796363472938,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4386849999427795,0.050000000745058,0.0499320439994335,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4386849999427795,0.050000000745058,0.2368561178445816,291.1638488769531,291.1499938964844,284.5380249023437,283.9110107421875,291.2813415527344,297.3308410644531,291.1705627441406,1.0,0.2236159592866897,1.0,1.0,0.6834288835525513,1.0,-0.5052355527877808,0.2390743345022201,0.2661612033843994,0.0944967195391655,0.0,0.0,0.0,66.52254486083984,72.0,38.78979110717773,-0.0,64.49927520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4386849999427795,0.050000000745058,0.0474166758358478,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4386849999427795,0.050000000745058,0.0424422360956668,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4386849999427795,0.050000000745058,0.0368796363472938,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4386849999427795,0.050000000745058,0.0499320439994335,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4386849999427795,0.050000000745058,0.2368561178445816,291.1638488769531,291.1499938964844,284.5380249023437,283.9110107421875,291.2813415527344,297.3308410644531,291.1705627441406,1.0,0.2236159592866897,1.0,1.0,0.6834288835525513,1.0,-0.5052355527877808,0.2390743345022201,0.2661612033843994,0.0944967195391655,0.0,0.0,0.0,66.52254486083984,72.0,38.78979110717773,-0.0,64.49927520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4364678263664245,0.050000000745058,0.0474677383899688,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4364678263664245,0.050000000745058,0.042487945407629,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4364678263664245,0.050000000745058,0.0369193516671657,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4364678263664245,0.050000000745058,0.0499858148396015,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4364678263664245,0.050000000745058,0.2371111959218979,291.1922302246094,291.1499938964844,284.59765625,283.9707336425781,291.3168640136719,297.3637390136719,291.19940185546875,1.0,0.2256417423486709,1.0,1.0,0.6811983585357666,1.0,-0.5057796239852905,0.2397190779447555,0.2660605311393738,0.0950857847929,0.0,0.0,0.0,67.88890075683594,75.0,41.11433410644531,-0.0,65.75999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4364678263664245,0.050000000745058,0.0474677383899688,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4364678263664245,0.050000000745058,0.042487945407629,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4364678263664245,0.050000000745058,0.0369193516671657,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4364678263664245,0.050000000745058,0.0499858148396015,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4364678263664245,0.050000000745058,0.2371111959218979,291.1922302246094,291.1499938964844,284.59765625,283.9707336425781,291.3168640136719,297.3637390136719,291.19940185546875,1.0,0.2256417423486709,1.0,1.0,0.6811983585357666,1.0,-0.5057796239852905,0.2397190779447555,0.2660605311393738,0.0950857847929,0.0,0.0,0.0,67.88890075683594,75.0,41.11433410644531,-0.0,65.75999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4336923360824585,0.050000000745058,0.0475347973406314,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4336923360824585,0.050000000745058,0.0425479672849178,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4336923360824585,0.050000000745058,0.0369715094566345,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4336923360824585,0.050000000745058,0.0500564314424991,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4336923360824585,0.050000000745058,0.2374461591243744,291.2221374511719,291.1499938964844,284.6610717773437,284.0344543457031,291.3466186523437,297.3983459472656,291.2294006347656,1.0,0.2282494455575943,1.0,1.0,0.6769530773162842,1.0,-0.5064941644668579,0.2408283054828643,0.2656658589839935,0.0960961505770683,0.0,0.0,0.0,69.68306732177734,78.0,41.94195938110352,-0.0,67.41942596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4336923360824585,0.050000000745058,0.0475347973406314,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4336923360824585,0.050000000745058,0.0425479672849178,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4336923360824585,0.050000000745058,0.0369715094566345,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4336923360824585,0.050000000745058,0.0500564314424991,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4336923360824585,0.050000000745058,0.2374461591243744,291.2221374511719,291.1499938964844,284.6610717773437,284.0344543457031,291.3466186523437,297.3983459472656,291.2294006347656,1.0,0.2282494455575943,1.0,1.0,0.6769530773162842,1.0,-0.5064941644668579,0.2408283054828643,0.2656658589839935,0.0960961505770683,0.0,0.0,0.0,69.68306732177734,78.0,41.94195938110352,-0.0,67.41942596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.4311176836490631,0.050000000745058,0.0476004146039485,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.4311176836490631,0.050000000745058,0.0426067002117633,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.4311176836490631,0.050000000745058,0.0370225459337234,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.4311176836490631,0.050000000745058,0.050125528126955,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.4311176836490631,0.050000000745058,0.2377739250659942,291.2470092773437,291.1499938964844,284.7165832519531,284.09039306640625,291.371826171875,297.4285888671875,291.2542724609375,1.0,0.2307605892419815,1.0,1.0,0.6734061241149902,1.0,-0.5071933269500732,0.2418375760316848,0.2653557360172272,0.09699697047472,0.0,0.0,0.0,71.43852233886719,78.0,42.0134162902832,-0.0,69.04735565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.4305939376354217,0.050000000745058,0.0476141944527626,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.4305939376354217,0.050000000745058,0.0426190309226512,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.4305939376354217,0.050000000745058,0.0370332598686218,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.4305939376354217,0.050000000745058,0.0501400381326675,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.4305939376354217,0.050000000745058,0.2378427535295486,291.2519226074219,291.1499938964844,284.727783203125,284.1016540527344,291.3769226074219,297.4347229003906,291.2591857910156,1.0,0.2312834858894348,1.0,1.0,0.6727078557014465,1.0,-0.507340133190155,0.2420432865619659,0.2652968466281891,0.0971789434552192,0.0,0.0,0.0,71.80712890625,81.0,42.065372467041016,-0.0,69.38972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.4289820790290832,0.050000000745058,0.0476575642824173,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.4289820790290832,0.050000000745058,0.0426578558981418,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.4289820790290832,0.050000000745058,0.0370669960975647,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.4289820790290832,0.050000000745058,0.0501857101917266,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.4289820790290832,0.050000000745058,0.238059401512146,291.2669372558594,291.1499938964844,284.76220703125,284.1363830566406,291.3927307128906,297.45361328125,291.2742919921875,1.0,0.2329201996326446,1.0,1.0,0.6705852150917053,1.0,-0.5078022480010986,0.2426817715167999,0.2651205062866211,0.0977409407496452,0.0,0.0,0.0,72.9674072265625,81.0,42.296634674072266,-0.0,70.46864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.4273524880409241,0.050000000745058,0.0477029643952846,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.4273524880409241,0.050000000745058,0.0426984913647174,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.4273524880409241,0.050000000745058,0.0371023081243038,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.4273524880409241,0.050000000745058,0.0502335205674171,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.4273524880409241,0.050000000745058,0.2382861971855163,291.2821044921875,291.1499938964844,284.7973022460937,284.1718139648437,291.4049377441406,297.4730834960937,291.2893981933594,1.0,0.2346192151308059,1.0,1.0,0.6673815250396729,1.0,-0.5082860589027405,0.2435518652200698,0.2647341787815094,0.0985275506973266,0.0,0.0,0.0,74.18197631835938,69.0,41.99968719482422,-0.0,71.6000747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4289299547672272,0.050000000745058,0.0476589910686016,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4289299547672272,0.050000000745058,0.0426591299474239,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4289299547672272,0.050000000745058,0.0370681025087833,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4289299547672272,0.050000000745058,0.0501872114837169,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4289299547672272,0.050000000745058,0.2380665242671966,291.3112487792969,291.1499938964844,284.8691711425781,284.244384765625,291.4267272949219,297.51385498046875,291.3180236816406,1.0,0.232505589723587,1.0,1.0,0.6609740853309631,1.0,-0.5078178644180298,0.2446914762258529,0.2631263732910156,0.0998715534806251,0.0,0.0,0.0,73.00718688964844,57.0,39.7484245300293,-0.0,70.50588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4289299547672272,0.050000000745058,0.0476589910686016,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4289299547672272,0.050000000745058,0.0426591299474239,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4289299547672272,0.050000000745058,0.0370681025087833,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4289299547672272,0.050000000745058,0.0501872114837169,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099060058594,0.4289299547672272,0.050000000745058,0.2380665242671966,291.3112487792969,291.1499938964844,284.8691711425781,284.244384765625,291.4267272949219,297.51385498046875,291.3180236816406,1.0,0.232505589723587,1.0,1.0,0.6609740853309631,1.0,-0.5078178644180298,0.2446914762258529,0.2631263732910156,0.0998715534806251,0.0,0.0,0.0,73.00718688964844,57.0,39.7484245300293,-0.0,70.50588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.4347846210002899,0.050000000745058,0.0475079677999019,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.4347846210002899,0.050000000745058,0.0425239503383636,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.4347846210002899,0.050000000745058,0.0369506403803825,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.4347846210002899,0.050000000745058,0.0500281788408756,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.4347846210002899,0.050000000745058,0.2373121380805969,291.33868408203125,291.1499938964844,284.94293212890625,284.3188781738281,291.449462890625,297.5582580566406,291.3451843261719,1.0,0.2265753149986267,1.0,1.0,0.6545666456222534,1.0,-0.5062087774276733,0.245357260107994,0.2608515322208404,0.1010285690426826,0.0,0.0,0.0,68.96981811523438,60.0,37.839881896972656,-0.0,66.75972747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.4347846210002899,0.050000000745058,0.0475079677999019,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.4347846210002899,0.050000000745058,0.0425239503383636,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.4347846210002899,0.050000000745058,0.0369506403803825,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.4347846210002899,0.050000000745058,0.0500281788408756,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.4347846210002899,0.050000000745058,0.2373121380805969,291.33868408203125,291.1499938964844,284.94293212890625,284.3188781738281,291.449462890625,297.5582580566406,291.3451843261719,1.0,0.2265753149986267,1.0,1.0,0.6545666456222534,1.0,-0.5062087774276733,0.245357260107994,0.2608515322208404,0.1010285690426826,0.0,0.0,0.0,68.96981811523438,60.0,37.839881896972656,-0.0,66.75972747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.438603788614273,0.050000000745058,0.0474185049533844,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.438603788614273,0.050000000745058,0.0424438752233982,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.438603788614273,0.050000000745058,0.0368810594081878,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.438603788614273,0.050000000745058,0.0499339699745178,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.438603788614273,0.050000000745058,0.2368652522563934,291.3646545410156,291.1499938964844,285.0180969238281,284.3947448730469,291.4620666503906,297.6062927246094,291.3705139160156,1.0,0.2234536260366439,1.0,1.0,0.6460990905761719,1.0,-0.5052552223205566,0.2469067871570587,0.2583484649658203,0.1028888076543808,0.0,0.0,0.0,66.57854461669922,63.0,34.26268005371094,-0.0,64.55171966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.438603788614273,0.050000000745058,0.0474185049533844,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.438603788614273,0.050000000745058,0.0424438752233982,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.438603788614273,0.050000000745058,0.0368810594081878,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.438603788614273,0.050000000745058,0.0499339699745178,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.438603788614273,0.050000000745058,0.2368652522563934,291.3646545410156,291.1499938964844,285.0180969238281,284.3947448730469,291.4620666503906,297.6062927246094,291.3705139160156,1.0,0.2234536260366439,1.0,1.0,0.6460990905761719,1.0,-0.5052552223205566,0.2469067871570587,0.2583484649658203,0.1028888076543808,0.0,0.0,0.0,66.57854461669922,63.0,34.26268005371094,-0.0,64.55171966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.4398727715015411,0.050000000745058,0.0473901703953743,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.4398727715015411,0.050000000745058,0.0424185097217559,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.4398727715015411,0.050000000745058,0.0368590205907821,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.4398727715015411,0.050000000745058,0.0499041303992271,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.4398727715015411,0.050000000745058,0.236723706126213,291.3804931640625,291.1499938964844,285.0702819824219,284.4473876953125,291.46832275390625,297.6400451660156,291.3857727050781,1.0,0.2224251478910446,1.0,1.0,0.6402801871299744,1.0,-0.5049532055854797,0.2482342272996902,0.2567189931869507,0.1043371185660362,0.0,0.0,0.0,65.82147216796875,63.0,31.033239364624023,-0.0,63.85443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.4401584267616272,0.050000000745058,0.0473838783800601,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.4401584267616272,0.050000000745058,0.042412880808115,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.4401584267616272,0.050000000745058,0.0368541292846202,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.4401584267616272,0.050000000745058,0.0498975068330764,297.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.4401584267616272,0.050000000745058,0.2366922944784164,291.3871765136719,291.1499938964844,285.0941467285156,284.471435546875,291.4706726074219,297.6554260253906,291.3922119140625,1.0,0.2222095280885696,1.0,1.0,0.6376315355300903,1.0,-0.5048862099647522,0.2488960325717926,0.2559901773929596,0.1050348728895187,0.0,0.0,0.0,65.65361785888672,66.0,29.5695915222168,-0.0,63.69998550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39556884765625,0.4513471126556396,0.050000000745058,0.0471600256860256,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39556884765625,0.4513471126556396,0.050000000745058,0.0422125123441219,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39556884765625,0.4513471126556396,0.050000000745058,0.036680020391941,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39556884765625,0.4513471126556396,0.050000000745058,0.0496617779135704,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3957214355469,0.5194854736328125,0.1464821845293045,0.3295983374118805,291.3963317871094,291.1499938964844,285.13238525390625,284.50994873046875,291.4667053222656,297.6803283691406,291.3993835449219,1.0,0.2234945148229599,1.0,1.0,0.6333977580070496,1.0,-0.6150281429290771,0.305050790309906,0.3099773526191711,0.1298544108867645,0.0,0.0,0.0,60.4911003112793,66.0,26.44626235961914,-0.0,76.54203033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.4983567297458648,0.050000000745058,0.0463450774550437,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.4983567297458648,0.050000000745058,0.0414830595254898,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.4983567297458648,0.050000000745058,0.0360461734235286,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.4983567297458648,0.050000000745058,0.0488035976886749,297.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095764160156,0.725850522518158,0.1487544476985931,0.6498885750770569,291.4096984863281,291.04998779296875,285.170654296875,284.5484924316406,291.51202392578125,297.6789245605469,291.4201965332031,1.0,0.2323422878980636,1.0,1.0,0.628769040107727,1.0,-0.9958759546279908,0.4912398159503937,0.5046361684799194,0.2405953556299209,0.0,0.0,0.0,42.6305046081543,69.0,45.80584335327149,-0.0,128.30520629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
