time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954220,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45001220703125,0.4889940023422241,0.050000000745058,0.0465013571083545,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45001220703125,0.4889940023422241,0.050000000745058,0.041622944176197,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45001220703125,0.4889940023422241,0.050000000745058,0.0361677221953868,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45001220703125,0.4889940023422241,0.050000000745058,0.04896816983819,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.451416015625,0.7242977619171143,0.151223286986351,0.6830568909645081,291.451416015625,290.95001220703125,285.24713134765625,284.62530517578125,291.47320556640625,297.6366271972656,291.4520263671875,1.0,0.2431516796350479,1.0,1.0,0.6195116639137268,1.0,-1.0364749431610107,0.5160655379295349,0.5204094052314758,0.2584316730499267,0.0,0.0,0.0,47.31970977783203,72.0,26.30301284790039,-0.0,146.65216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45001220703125,0.4889940023422241,0.050000000745058,0.0465013571083545,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45001220703125,0.4889940023422241,0.050000000745058,0.041622944176197,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45001220703125,0.4889940023422241,0.050000000745058,0.0361677221953868,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45001220703125,0.4889940023422241,0.050000000745058,0.04896816983819,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.451416015625,0.7242977619171143,0.151223286986351,0.6830568909645081,291.451416015625,290.95001220703125,285.24713134765625,284.62530517578125,291.47320556640625,297.6366271972656,291.4520263671875,1.0,0.2431516796350479,1.0,1.0,0.6195116639137268,1.0,-1.0364749431610107,0.5160655379295349,0.5204094052314758,0.2584316730499267,0.0,0.0,0.0,47.31970977783203,72.0,26.30301284790039,-0.0,146.65216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.4787331819534302,0.050000000745058,0.0466899275779724,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.4787331819534302,0.050000000745058,0.04179173335433,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.4787331819534302,0.050000000745058,0.0363143905997276,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.4787331819534302,0.050000000745058,0.0491667427122592,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.7159750461578369,0.1549939513206482,0.6996936202049255,291.4477233886719,290.8500061035156,285.3231201171875,284.701416015625,291.4347229003906,297.6124267578125,291.4465637207031,1.0,0.2525733411312103,1.0,1.0,0.6102542281150818,1.0,-1.0573185682296753,0.5319756269454956,0.5253428816795349,0.270350694656372,0.0,0.0,0.0,52.61279678344727,75.0,-2.1761324405670166,-0.0,161.7445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.4787331819534302,0.050000000745058,0.0466899275779724,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.4787331819534302,0.050000000745058,0.04179173335433,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.4787331819534302,0.050000000745058,0.0363143905997276,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486389160156,0.4787331819534302,0.050000000745058,0.0491667427122592,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.7159750461578369,0.1549939513206482,0.6996936202049255,291.4477233886719,290.8500061035156,285.3231201171875,284.701416015625,291.4347229003906,297.6124267578125,291.4465637207031,1.0,0.2525733411312103,1.0,1.0,0.6102542281150818,1.0,-1.0573185682296753,0.5319756269454956,0.5253428816795349,0.270350694656372,0.0,0.0,0.0,52.61279678344727,75.0,-2.1761324405670166,-0.0,161.7445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299621582031,0.4697376191616058,0.050000000745058,0.0468512214720249,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299621582031,0.4697376191616058,0.050000000745058,0.0419361032545566,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299621582031,0.4697376191616058,0.050000000745058,0.0364398397505283,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299621582031,0.4697376191616058,0.050000000745058,0.0493365935981273,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4267883300781,0.7116221189498901,0.1593904644250869,0.7196661829948425,291.4267578125,290.75,285.3981018066406,284.7762756347656,291.3727111816406,297.5991516113281,291.4230651855469,1.0,0.2612186372280121,1.0,1.0,0.5973232984542847,1.0,-1.0820417404174805,0.5528267621994019,0.5292149186134338,0.2864671051502228,0.0,0.0,0.0,57.234962463378906,78.0,-30.6032772064209,-0.0,177.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299621582031,0.4697376191616058,0.050000000745058,0.0468512214720249,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299621582031,0.4697376191616058,0.050000000745058,0.0419361032545566,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299621582031,0.4697376191616058,0.050000000745058,0.0364398397505283,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299621582031,0.4697376191616058,0.050000000745058,0.0493365935981273,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4267883300781,0.7116221189498901,0.1593904644250869,0.7196661829948425,291.4267578125,290.75,285.3981018066406,284.7762756347656,291.3727111816406,297.5991516113281,291.4230651855469,1.0,0.2612186372280121,1.0,1.0,0.5973232984542847,1.0,-1.0820417404174805,0.5528267621994019,0.5292149186134338,0.2864671051502228,0.0,0.0,0.0,57.234962463378906,78.0,-30.6032772064209,-0.0,177.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.4636008441448211,0.1388225704431533,0.0469519458711147,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.4636008441448211,0.050000000745058,0.04202626273036,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.4636008441448211,0.050000000745058,0.0365181826055049,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.4636008441448211,0.050000000745058,0.0494426600635051,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018859863281,0.7099363207817078,0.1625763773918151,0.7342680096626282,291.4018859863281,290.75,285.44879150390625,284.8266906738281,291.3352355957031,297.61102294921875,291.3976745605469,1.0,0.2668135464191437,1.0,1.0,0.5884371399879456,1.0,-1.1000369787216189,0.5683172345161438,0.5317197442054749,0.2985058128833771,0.0,0.0,0.0,60.159278869628906,78.0,-44.339603424072266,-0.0,188.16482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.6377198696136475,0.1400089114904403,0.1031594276428222,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39190673828125,0.4730320274829864,0.050000000745058,0.0418842136859893,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39190673828125,0.4730320274829864,0.050000000745058,0.036394752562046,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39190673828125,0.4730320274829864,0.050000000745058,0.0492755472660064,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.721851646900177,0.164127230644226,0.7401357293128967,291.38653564453125,290.6499938964844,285.4716186523437,284.84930419921875,291.32012939453125,297.6195068359375,291.3822021484375,1.0,0.2707281410694122,1.0,1.0,0.5843923091888428,1.0,-1.1739296913146973,0.6093757152557373,0.5645539164543152,0.3246226608753204,0.0,0.0,0.0,56.92677688598633,98.0,-51.43467330932617,-0.0,205.55918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.7092077732086182,0.1380371004343032,0.1253816932439804,297.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603515625,0.6860840320587158,0.1441387832164764,0.1022068411111831,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616027832031,0.6506522297859192,0.1384858340024948,0.0762437582015991,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.4925547540187835,0.050000000745058,0.048901043832302,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.7506808042526245,0.1667155027389526,0.7495764493942261,291.3584899902344,290.6499938964844,285.5076904296875,284.885009765625,291.2921142578125,297.6200866699219,291.3545227050781,1.0,0.2818792760372162,1.0,1.0,0.5779268741607666,1.0,-1.3444465398788452,0.7030286192893982,0.641417920589447,0.3842809796333313,0.0,0.0,0.0,50.02846908569336,98.0,-62.85955047607422,-0.0,252.4295349121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.7123028039932251,0.1361568719148636,0.1245448142290115,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.722844123840332,0.1443493068218231,0.1166971698403358,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311767578125,0.7120698094367981,0.1379168033599853,0.0967737063765525,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33514404296875,0.6182515621185303,0.1402593851089477,0.0862601026892662,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.330322265625,0.7590928673744202,0.169241726398468,0.7607883810997009,291.3294982910156,290.1499938964844,285.5431823730469,284.9200439453125,291.2328186035156,297.6037292480469,291.3231506347656,1.0,0.2945905923843384,1.0,1.0,0.5685647130012512,1.0,-1.4468432664871216,0.7652344107627869,0.6816087961196899,0.4258899390697479,0.0,0.0,0.0,50.32461166381836,118.0,-80.5641860961914,-0.0,295.8783874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367553710937,0.6721850633621216,0.1348836719989776,0.123244471848011,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.236328125,0.688992440700531,0.1452040076255798,0.1182637214660644,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366638183594,0.6754123568534851,0.1367250680923462,0.0971671864390373,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23651123046875,0.6820108294487,0.1408791244029998,0.1352117210626602,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.7303063869476318,0.1739530861377716,0.7849604487419128,291.23419189453125,289.6499938964844,285.61236572265625,284.9879150390625,291.1030578613281,297.5763244628906,291.225830078125,1.0,0.3213641941547394,1.0,1.0,0.5498403310775757,1.0,-1.535886526107788,0.8320885300636292,0.7037979364395142,0.476253479719162,0.0,0.0,0.0,64.89759063720703,121.0,-123.94918823242188,-0.0,375.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367553710937,0.6721850633621216,0.1348836719989776,0.123244471848011,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.236328125,0.688992440700531,0.1452040076255798,0.1182637214660644,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366638183594,0.6754123568534851,0.1367250680923462,0.0971671864390373,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23651123046875,0.6820108294487,0.1408791244029998,0.1352117210626602,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.7303063869476318,0.1739530861377716,0.7849604487419128,291.23419189453125,289.6499938964844,285.61236572265625,284.9879150390625,291.1030578613281,297.5763244628906,291.225830078125,1.0,0.3213641941547394,1.0,1.0,0.5498403310775757,1.0,-1.535886526107788,0.8320885300636292,0.7037979364395142,0.476253479719162,0.0,0.0,0.0,64.89759063720703,121.0,-123.94918823242188,-0.0,375.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.6438554525375366,0.1356607973575592,0.124094657599926,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.6607287526130676,0.1470107436180114,0.1200207769870758,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.6463699340820312,0.1372740566730499,0.0976797640323638,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.6531528234481812,0.14179627597332,0.1364837288856506,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7057675123214722,0.1782394796609878,0.8073437213897705,291.1194152832031,289.1499938964844,285.6786499023437,285.0523986816406,290.9640197753906,297.5654602050781,291.1098022460937,1.0,0.3409191966056824,1.0,1.0,0.5311160087585449,1.0,-1.568403244018555,0.8721616268157959,0.6962416172027588,0.5096152424812317,0.0,0.0,0.0,80.49915313720703,124.0,-154.24664306640625,-0.0,433.95404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.6438554525375366,0.1356607973575592,0.124094657599926,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.6607287526130676,0.1470107436180114,0.1200207769870758,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.6463699340820312,0.1372740566730499,0.0976797640323638,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.6531528234481812,0.14179627597332,0.1364837288856506,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7057675123214722,0.1782394796609878,0.8073437213897705,291.1194152832031,289.1499938964844,285.6786499023437,285.0523986816406,290.9640197753906,297.5654602050781,291.1098022460937,1.0,0.3409191966056824,1.0,1.0,0.5311160087585449,1.0,-1.568403244018555,0.8721616268157959,0.6962416172027588,0.5096152424812317,0.0,0.0,0.0,80.49915313720703,124.0,-154.24664306640625,-0.0,433.95404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919982910156,0.630519688129425,0.1374118477106094,0.1259559988975525,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.647147536277771,0.1495497226715088,0.122321143746376,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8917541503906,0.6327627301216125,0.1390438377857208,0.0990826115012168,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89117431640625,0.6389839053153992,0.1434784084558487,0.1383674591779709,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.6918607950210571,0.1821446269750595,0.8275072574615479,290.8837280273437,288.6499938964844,285.7415466308594,285.1129455566406,290.5057067871094,297.55224609375,290.85723876953125,1.0,0.3562301993370056,1.0,1.0,0.4819339513778686,1.0,-1.602040410041809,0.9587182998657228,0.6433221101760864,0.5891063809394836,0.0,0.0,0.0,92.36373138427734,127.0,-335.8743591308594,-0.0,485.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919982910156,0.630519688129425,0.1374118477106094,0.1259559988975525,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89044189453125,0.647147536277771,0.1495497226715088,0.122321143746376,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8917541503906,0.6327627301216125,0.1390438377857208,0.0990826115012168,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89117431640625,0.6389839053153992,0.1434784084558487,0.1383674591779709,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.6918607950210571,0.1821446269750595,0.8275072574615479,290.8837280273437,288.6499938964844,285.7415466308594,285.1129455566406,290.5057067871094,297.55224609375,290.85723876953125,1.0,0.3562301993370056,1.0,1.0,0.4819339513778686,1.0,-1.602040410041809,0.9587182998657228,0.6433221101760864,0.5891063809394836,0.0,0.0,0.0,92.36373138427734,127.0,-335.8743591308594,-0.0,485.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.491455078125,0.6223211884498596,0.1389517784118652,0.1277727335691452,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892578125,0.6395527124404907,0.152164876461029,0.1247383877635002,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911193847656,0.6248898506164551,0.1409370899200439,0.1006853953003883,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.6308346390724182,0.1453908830881118,0.1405065655708313,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.6829668879508972,0.1852122843265533,0.8439881801605225,290.4804382324219,288.1499938964844,285.8006286621094,285.1690673828125,289.94976806640625,297.5325927734375,290.4459533691406,1.0,0.3684103786945343,1.0,1.0,0.43275186419487,1.0,-1.6319185495376587,1.0579732656478882,0.5739452242851257,0.6820366978645325,0.0,0.0,0.0,101.87654113769533,130.0,-523.4681396484375,-0.0,529.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.491455078125,0.6223211884498596,0.1389517784118652,0.1277727335691452,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892578125,0.6395527124404907,0.152164876461029,0.1247383877635002,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911193847656,0.6248898506164551,0.1409370899200439,0.1006853953003883,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.6308346390724182,0.1453908830881118,0.1405065655708313,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.6829668879508972,0.1852122843265533,0.8439881801605225,290.4804382324219,288.1499938964844,285.8006286621094,285.1690673828125,289.94976806640625,297.5325927734375,290.4459533691406,1.0,0.3684103786945343,1.0,1.0,0.43275186419487,1.0,-1.6319185495376587,1.0579732656478882,0.5739452242851257,0.6820366978645325,0.0,0.0,0.0,101.87654113769533,130.0,-523.4681396484375,-0.0,529.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.25274658203125,0.618893027305603,0.1394733637571334,0.1284711211919784,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502746582031,0.6367731690406799,0.1533647775650024,0.1258698254823684,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2523193359375,0.6218094229698181,0.1417344212532043,0.101399652659893,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25146484375,0.6278102397918701,0.1462998241186142,0.1415441334247589,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.24566650390625,0.6793178915977478,0.1863625198602676,0.8504734635353088,290.2406616210937,288.1499938964844,285.8285522460937,285.1952819824219,289.6507263183594,297.51983642578125,290.20318603515625,1.0,0.3735551536083221,1.0,1.0,0.4081608355045318,1.0,-1.6442469358444214,1.10999596118927,0.5342510342597961,0.7314204573631287,0.0,0.0,0.0,106.03990936279295,130.0,-600.1016235351562,-0.0,549.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98541259765625,0.6155944466590881,0.13978873193264,0.1289881616830825,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.6343503594398499,0.1544462740421295,0.1269117146730423,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98486328125,0.6189673542976379,0.1423734873533249,0.1020108833909034,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9838562011719,0.625158965587616,0.1471244245767593,0.1425108760595321,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9770812988281,0.6759160757064819,0.1872402131557464,0.8557229042053223,289.97125244140625,287.6499938964844,285.8553771972656,285.22021484375,289.2807922363281,297.5051574707031,289.9268798828125,1.0,0.3781616687774658,1.0,1.0,0.3781858086585998,1.0,-1.6545389890670776,1.1720800399780271,0.482459008693695,0.7912516593933105,0.0,0.0,0.0,109.90747833251952,133.0,-693.6383666992188,-0.0,567.0238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.342041015625,0.6085404753684998,0.1396184861660003,0.1293406188488006,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3381652832031,0.6298361420631409,0.1560722887516021,0.1286001205444336,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3412170410156,0.6131647825241089,0.1429591178894043,0.1027895435690879,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33990478515625,0.620198130607605,0.1483169943094253,0.1440629065036773,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3322448730469,0.6691374778747559,0.1880339682102203,0.8620462417602539,289.3255615234375,287.1499938964844,285.90533447265625,285.26580810546875,288.5196228027344,297.46905517578125,289.2757263183594,1.0,0.3859195113182068,1.0,1.0,0.3182357549667358,1.0,-1.6677438020706177,1.2945973873138428,0.3731464147567749,0.910775899887085,0.0,0.0,0.0,117.04065704345705,136.0,-857.1105346679688,-0.0,596.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.342041015625,0.6085404753684998,0.1396184861660003,0.1293406188488006,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3381652832031,0.6298361420631409,0.1560722887516021,0.1286001205444336,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3412170410156,0.6131647825241089,0.1429591178894043,0.1027895435690879,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33990478515625,0.620198130607605,0.1483169943094253,0.1440629065036773,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3322448730469,0.6691374778747559,0.1880339682102203,0.8620462417602539,289.3255615234375,287.1499938964844,285.90533447265625,285.26580810546875,288.5196228027344,297.46905517578125,289.2757263183594,1.0,0.3859195113182068,1.0,1.0,0.3182357549667358,1.0,-1.6677438020706177,1.2945973873138428,0.3731464147567749,0.910775899887085,0.0,0.0,0.0,117.04065704345705,136.0,-857.1105346679688,-0.0,596.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634216308594,0.600532591342926,0.1384643763303756,0.1287531405687332,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.6251901388168335,0.1569317579269409,0.1296610981225967,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6623840332031,0.6065260171890259,0.1426301747560501,0.102900430560112,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6609191894531,0.6150315403938293,0.1488447934389114,0.1449714004993438,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6534729003906,0.6619352698326111,0.1876082420349121,0.862666130065918,288.64678955078125,287.25,285.95001220703125,285.3053894042969,287.81622314453125,297.4253845214844,288.5975036621094,1.0,0.3919426798820495,1.0,1.0,0.2582856714725494,1.0,-1.6705116033554075,1.402237057685852,0.2682745158672333,1.0175769329071045,0.0,0.0,0.0,123.60292053222656,139.0,-918.8233032226562,-0.0,616.8320922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634216308594,0.600532591342926,0.1384643763303756,0.1287531405687332,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.6251901388168335,0.1569317579269409,0.1296610981225967,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6623840332031,0.6065260171890259,0.1426301747560501,0.102900430560112,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6609191894531,0.6150315403938293,0.1488447934389114,0.1449714004993438,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6534729003906,0.6619352698326111,0.1876082420349121,0.862666130065918,288.64678955078125,287.25,285.95001220703125,285.3053894042969,287.81622314453125,297.4253845214844,288.5975036621094,1.0,0.3919426798820495,1.0,1.0,0.2582856714725494,1.0,-1.6705116033554075,1.402237057685852,0.2682745158672333,1.0175769329071045,0.0,0.0,0.0,123.60292053222656,139.0,-918.8233032226562,-0.0,616.8320922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0579528808594,0.5915539264678955,0.1364101469516754,0.127351239323616,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0539855957031,0.6200084686279297,0.1568431854248047,0.1300139278173446,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0569152832031,0.5990151762962341,0.1413928866386413,0.1023874208331108,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0555114746094,0.6091611385345459,0.148550197482109,0.1451638787984848,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0496520996094,0.6542220115661621,0.1859928220510482,0.8579996228218079,288.044189453125,287.3500061035156,285.9911804199219,285.3408508300781,287.3258361816406,297.37548828125,288.0043334960937,1.0,0.3964510262012481,1.0,1.0,0.2090342789888382,1.0,-1.6633458137512207,1.4706259965896606,0.1927198469638824,1.0872879028320312,0.0,0.0,0.0,129.7353057861328,142.0,-832.463623046875,-0.0,629.4124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0579528808594,0.5915539264678955,0.1364101469516754,0.127351239323616,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0539855957031,0.6200084686279297,0.1568431854248047,0.1300139278173446,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0569152832031,0.5990151762962341,0.1413928866386413,0.1023874208331108,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0555114746094,0.6091611385345459,0.148550197482109,0.1451638787984848,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0496520996094,0.6542220115661621,0.1859928220510482,0.8579996228218079,288.044189453125,287.3500061035156,285.9911804199219,285.3408508300781,287.3258361816406,297.37548828125,288.0043334960937,1.0,0.3964510262012481,1.0,1.0,0.2090342789888382,1.0,-1.6633458137512207,1.4706259965896606,0.1927198469638824,1.0872879028320312,0.0,0.0,0.0,129.7353057861328,142.0,-832.463623046875,-0.0,629.4124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643310546875,0.581953763961792,0.1338757872581482,0.1253669261932373,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56072998046875,0.6141524910926819,0.1560210138559341,0.1296705901622772,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633239746094,0.5908387899398804,0.1395776867866516,0.1013645976781845,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.602546751499176,0.1475479006767273,0.1445891708135604,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55731201171875,0.646264910697937,0.1835592687129974,0.8489221334457397,287.5527648925781,287.45001220703125,286.03106689453125,285.37457275390625,286.9442749023437,297.32452392578125,287.519775390625,1.0,0.3996384143829345,1.0,1.0,0.1597828865051269,1.0,-1.64766526222229,1.5165598392486572,0.1311054527759552,1.1363240480422974,0.0,0.0,0.0,135.41477966308594,145.0,-705.6195678710938,-0.0,634.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643310546875,0.581953763961792,0.1338757872581482,0.1253669261932373,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56072998046875,0.6141524910926819,0.1560210138559341,0.1296705901622772,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633239746094,0.5908387899398804,0.1395776867866516,0.1013645976781845,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.602546751499176,0.1475479006767273,0.1445891708135604,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55731201171875,0.646264910697937,0.1835592687129974,0.8489221334457397,287.5527648925781,287.45001220703125,286.03106689453125,285.37457275390625,286.9442749023437,297.32452392578125,287.519775390625,1.0,0.3996384143829345,1.0,1.0,0.1597828865051269,1.0,-1.64766526222229,1.5165598392486572,0.1311054527759552,1.1363240480422974,0.0,0.0,0.0,135.41477966308594,145.0,-705.6195678710938,-0.0,634.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.5773012042045593,0.1325596570968628,0.1243015229701995,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32965087890625,0.6111895442008972,0.1554770767688751,0.1293566972017288,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326416015625,0.5868644714355469,0.1386049091815948,0.1007765382528305,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.5992730855941772,0.1469177454710006,0.1441364884376526,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258361816406,0.6425075531005859,0.1822090744972229,0.8435530662536621,287.3205871582031,287.45001220703125,286.050537109375,285.3908386230469,286.6408386230469,297.30224609375,287.2805480957031,1.0,0.4008483290672302,1.0,1.0,0.1351571828126907,1.0,-1.6382479667663574,1.5559297800064087,0.0823182314634323,1.1774815320968628,0.0,0.0,0.0,137.98606872558594,145.0,-706.4500732421875,-0.0,635.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09197998046875,0.5726682543754578,0.1311741769313812,0.1231870353221893,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887756347656,0.6081669926643372,0.1548341214656829,0.1289690136909485,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09100341796875,0.5829213857650757,0.1375716477632522,0.1001532152295112,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.5959830284118652,0.1461947411298751,0.1436017006635666,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0861511230469,0.6388422250747681,0.180759310722351,0.8377763628959656,287.0826416015625,287.54998779296875,286.0697326660156,285.4066772460937,286.6147766113281,297.2813415527344,287.0600280761719,1.0,0.4018436074256897,1.0,1.0,0.1358191668987274,1.0,-1.6280378103256226,1.5487229824066162,0.0793147534132003,1.17242693901062,0.0,0.0,0.0,140.4353790283203,148.0,-617.6541137695312,-0.0,635.1055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.5643555521965027,0.1288597732782364,0.1211161389946937,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018859863281,0.6027176976203918,0.1537796407938003,0.1281937062740326,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.5758690237998962,0.135853961110115,0.0989887118339538,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.5900358557701111,0.1449740380048751,0.1425353437662124,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.6323313117027283,0.1781744956970214,0.8264490365982056,286.89971923828125,287.6499938964844,286.1072998046875,285.4372863769531,286.6632995605469,297.2469787597656,286.89068603515625,1.0,0.4033970534801483,1.0,1.0,0.1371431499719619,1.0,-1.6081758737564087,1.5277438163757324,0.0804321244359016,1.1555744409561155,0.0,0.0,0.0,144.7280731201172,151.0,-324.76416015625,-0.0,633.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.5643555521965027,0.1288597732782364,0.1211161389946937,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018859863281,0.6027176976203918,0.1537796407938003,0.1281937062740326,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.5758690237998962,0.135853961110115,0.0989887118339538,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.5900358557701111,0.1449740380048751,0.1425353437662124,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.6323313117027283,0.1781744956970214,0.8264490365982056,286.89971923828125,287.6499938964844,286.1072998046875,285.4372863769531,286.6632995605469,297.2469787597656,286.89068603515625,1.0,0.4033970534801483,1.0,1.0,0.1371431499719619,1.0,-1.6081758737564087,1.5277438163757324,0.0804321244359016,1.1555744409561155,0.0,0.0,0.0,144.7280731201172,151.0,-324.76416015625,-0.0,633.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205261230469,0.5584416389465332,0.1273804455995559,0.1197430789470672,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.5989326238632202,0.1533109545707702,0.1278184056282043,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82037353515625,0.5709130764007568,0.134863406419754,0.0982738360762596,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201599121094,0.5858311653137207,0.1443219780921936,0.1419242173433303,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8196716308594,0.6275234818458557,0.1763205528259277,0.8179886341094971,286.8191223144531,287.75,286.14385986328125,285.46649169921875,286.7125549316406,297.2240600585937,286.8154602050781,1.0,0.4047904908657074,1.0,1.0,0.1384671181440353,1.0,-1.5942442417144775,1.5122525691986084,0.0819916650652885,1.1429588794708252,0.0,0.0,0.0,148.084228515625,154.0,-154.06056213378906,-0.0,632.7589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205261230469,0.5584416389465332,0.1273804455995559,0.1197430789470672,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.5989326238632202,0.1533109545707702,0.1278184056282043,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82037353515625,0.5709130764007568,0.134863406419754,0.0982738360762596,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201599121094,0.5858311653137207,0.1443219780921936,0.1419242173433303,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8196716308594,0.6275234818458557,0.1763205528259277,0.8179886341094971,286.8191223144531,287.75,286.14385986328125,285.46649169921875,286.7125549316406,297.2240600585937,286.8154602050781,1.0,0.4047904908657074,1.0,1.0,0.1384671181440353,1.0,-1.5942442417144775,1.5122525691986084,0.0819916650652885,1.1429588794708252,0.0,0.0,0.0,148.084228515625,154.0,-154.06056213378906,-0.0,632.7589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.5545611381530762,0.1267240047454834,0.1190474107861518,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150390625,0.5966404676437378,0.1535063832998275,0.1279137730598449,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.5678184628486633,0.1346305310726165,0.0980446636676788,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144287109375,0.5831897854804993,0.1443148553371429,0.1418509483337402,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.6241082549095154,0.1752655357122421,0.8127527236938477,286.9183349609375,287.8500061035156,286.1795654296875,285.49444580078125,287.0797119140625,297.21173095703125,286.9330139160156,1.0,0.4063147306442261,1.0,1.0,0.1690508872270584,1.0,-1.5868901014328003,1.4563095569610596,0.1305804997682571,1.0886985063552856,0.0,0.0,0.0,150.82273864746094,157.0,111.87770080566406,-0.0,635.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.5545611381530762,0.1267240047454834,0.1190474107861518,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150390625,0.5966404676437378,0.1535063832998275,0.1279137730598449,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.5678184628486633,0.1346305310726165,0.0980446636676788,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144287109375,0.5831897854804993,0.1443148553371429,0.1418509483337402,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.6241082549095154,0.1752655357122421,0.8127527236938477,286.9183349609375,287.8500061035156,286.1795654296875,285.49444580078125,287.0797119140625,297.21173095703125,286.9330139160156,1.0,0.4063147306442261,1.0,1.0,0.1690508872270584,1.0,-1.5868901014328003,1.4563095569610596,0.1305804997682571,1.0886985063552856,0.0,0.0,0.0,150.82273864746094,157.0,111.87770080566406,-0.0,635.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
