time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956380,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.5530434846878052,0.1270417422056198,0.1192140206694603,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981140136719,0.5961642861366272,0.1545567810535431,0.1286675035953521,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0967102050781,0.5668341517448425,0.1352704614400863,0.0984139665961265,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.5824419856071472,0.1451349556446075,0.1425258964300155,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.622315526008606,0.1752081513404846,0.8118466138839722,287.1015014648437,287.95001220703125,286.2144775390625,285.521240234375,287.3429260253906,297.2100524902344,287.1173095703125,1.0,0.4082553088665008,1.0,1.0,0.1996346563100814,1.0,-1.588315725326538,1.424037218093872,0.1642785370349884,1.0562187433242798,0.0,0.0,0.0,152.9920654296875,160.0,224.8592834472656,-0.0,641.8234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.5530434846878052,0.1270417422056198,0.1192140206694603,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981140136719,0.5961642861366272,0.1545567810535431,0.1286675035953521,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0967102050781,0.5668341517448425,0.1352704614400863,0.0984139665961265,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.5824419856071472,0.1451349556446075,0.1425258964300155,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.622315526008606,0.1752081513404846,0.8118466138839722,287.1015014648437,287.95001220703125,286.2144775390625,285.521240234375,287.3429260253906,297.2100524902344,287.1173095703125,1.0,0.4082553088665008,1.0,1.0,0.1996346563100814,1.0,-1.588315725326538,1.424037218093872,0.1642785370349884,1.0562187433242798,0.0,0.0,0.0,152.9920654296875,160.0,224.8592834472656,-0.0,641.8234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037353515625,0.5529105067253113,0.1274657249450683,0.1195521503686904,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2062072753906,0.5964252352714539,0.1553354561328888,0.1292571127414703,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.20458984375,0.5669021606445312,0.1358339935541153,0.0987791195511818,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2054443359375,0.5825926661491394,0.1457916051149368,0.143106460571289,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20751953125,0.6218670606613159,0.1754713505506515,0.8127712607383728,287.21002197265625,287.95001220703125,286.2316589355469,285.53424072265625,287.490234375,297.2119140625,287.2279663085937,1.0,0.4094190597534179,1.0,1.0,0.214926540851593,1.0,-1.591797947883606,1.407984495162964,0.1838134825229644,1.0394997596740725,0.0,0.0,0.0,153.9834442138672,160.0,269.13641357421875,-0.0,646.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.553105890750885,0.1280449777841568,0.1200335174798965,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3254089355469,0.5969515442848206,0.1562670618295669,0.1299715936183929,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236999511719,0.5672637224197388,0.1365410983562469,0.0992468520998954,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246154785156,0.583024263381958,0.1465969979763031,0.1438299119472503,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3267822265625,0.6216591596603394,0.1759081184864044,0.8144925832748413,287.32940673828125,288.04998779296875,286.24871826171875,285.5469970703125,287.62890625,297.2152404785156,287.3480224609375,1.0,0.4107166528701782,1.0,1.0,0.2278808504343032,1.0,-1.596879959106445,1.3946925401687622,0.2021873593330383,1.025202751159668,0.0,0.0,0.0,154.94683837890625,163.0,301.42236328125,-0.0,653.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5764465332031,0.5542921423912048,0.1295974403619766,0.1213710755109787,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.579345703125,0.5986467003822327,0.1585310995578766,0.1317374408245086,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.5686973929405212,0.1383257955312729,0.1004543751478195,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.5845730900764465,0.1485978215932846,0.1456624120473861,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58074951171875,0.6218327283859253,0.1772301793098449,0.8200528025627136,287.5837097167969,288.1499938964844,286.2823791503906,285.57183837890625,287.9228820800781,297.22509765625,287.6044616699219,1.0,0.413712739944458,1.0,1.0,0.253789484500885,1.0,-1.6113020181655884,1.3684170246124268,0.2428850382566452,0.9960401654243468,0.0,0.0,0.0,156.86106872558594,166.0,348.4873352050781,-0.0,668.3618774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5764465332031,0.5542921423912048,0.1295974403619766,0.1213710755109787,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.579345703125,0.5986467003822327,0.1585310995578766,0.1317374408245086,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.5686973929405212,0.1383257955312729,0.1004543751478195,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.5845730900764465,0.1485978215932846,0.1456624120473861,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58074951171875,0.6218327283859253,0.1772301793098449,0.8200528025627136,287.5837097167969,288.1499938964844,286.2823791503906,285.57183837890625,287.9228820800781,297.22509765625,287.6044616699219,1.0,0.413712739944458,1.0,1.0,0.253789484500885,1.0,-1.6113020181655884,1.3684170246124268,0.2428850382566452,0.9960401654243468,0.0,0.0,0.0,156.86106872558594,166.0,348.4873352050781,-0.0,668.3618774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616027832031,0.55632483959198,0.131618857383728,0.1231390014290809,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86480712890625,0.6010152697563171,0.1612785011529922,0.1338991671800613,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8627014160156,0.5708862543106079,0.1405561417341232,0.1019790321588516,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.5868484377861023,0.1510679870843887,0.1479475796222686,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.6226351261138916,0.1790838837623596,0.8280565142631531,287.8695678710937,288.25,286.31561279296875,285.5959167480469,288.2436828613281,297.2382202148437,287.8923645019531,1.0,0.4172189235687256,1.0,1.0,0.2796981036663055,1.0,-1.6306582689285278,1.3413996696472168,0.2892586290836334,0.9651070237159728,0.0,0.0,0.0,158.8175048828125,169.0,391.8464050292969,-0.0,687.5885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616027832031,0.55632483959198,0.131618857383728,0.1231390014290809,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86480712890625,0.6010152697563171,0.1612785011529922,0.1338991671800613,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8627014160156,0.5708862543106079,0.1405561417341232,0.1019790321588516,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.5868484377861023,0.1510679870843887,0.1479475796222686,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.6226351261138916,0.1790838837623596,0.8280565142631531,287.8695678710937,288.25,286.31561279296875,285.5959167480469,288.2436828613281,297.2382202148437,287.8923645019531,1.0,0.4172189235687256,1.0,1.0,0.2796981036663055,1.0,-1.6306582689285278,1.3413996696472168,0.2892586290836334,0.9651070237159728,0.0,0.0,0.0,158.8175048828125,169.0,391.8464050292969,-0.0,687.5885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.129638671875,0.5590668320655823,0.134034052491188,0.1252894699573516,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1321716308594,0.6039254665374756,0.1644362658262252,0.1364141702651977,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1304931640625,0.5737008452415466,0.143163189291954,0.1037867814302444,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.13140869140625,0.5897158980369568,0.153936356306076,0.1506358385086059,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1332702636719,0.6239574551582336,0.1813798993825912,0.8381985425949097,288.1358642578125,288.3500061035156,286.3484802246094,285.6192932128906,288.4520568847656,297.2531433105469,288.1535949707031,1.0,0.4212057590484619,1.0,1.0,0.2933969497680664,1.0,-1.6543647050857544,1.3345073461532593,0.3198572993278503,0.9533156156539916,0.0,0.0,0.0,160.83729553222656,172.0,360.6052856445313,-0.0,710.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.129638671875,0.5590668320655823,0.134034052491188,0.1252894699573516,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1321716308594,0.6039254665374756,0.1644362658262252,0.1364141702651977,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1304931640625,0.5737008452415466,0.143163189291954,0.1037867814302444,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.13140869140625,0.5897158980369568,0.153936356306076,0.1506358385086059,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1332702636719,0.6239574551582336,0.1813798993825912,0.8381985425949097,288.1358642578125,288.3500061035156,286.3484802246094,285.6192932128906,288.4520568847656,297.2531433105469,288.1535949707031,1.0,0.4212057590484619,1.0,1.0,0.2933969497680664,1.0,-1.6543647050857544,1.3345073461532593,0.3198572993278503,0.9533156156539916,0.0,0.0,0.0,160.83729553222656,172.0,360.6052856445313,-0.0,710.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611755371094,0.5620251297950745,0.1366233676671981,0.1276429146528244,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3635559082031,0.6069843173027039,0.1678111255168914,0.1391413658857345,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36199951171875,0.5767073035240173,0.1459580808877945,0.1057574748992919,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36285400390625,0.5927683115005493,0.1570179760456085,0.153568685054779,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.364501953125,0.6254558563232422,0.1838974356651306,0.8495720624923706,288.366943359375,288.45001220703125,286.3811340332031,285.6421203613281,288.6565856933594,297.268310546875,288.38360595703125,1.0,0.4255810379981994,1.0,1.0,0.3070957958698272,1.0,-1.6805838346481323,1.328616976737976,0.3519667685031891,0.9419856071472168,0.0,0.0,0.0,163.0478515625,175.0,330.0536804199219,-0.0,736.4985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611755371094,0.5620251297950745,0.1366233676671981,0.1276429146528244,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3635559082031,0.6069843173027039,0.1678111255168914,0.1391413658857345,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36199951171875,0.5767073035240173,0.1459580808877945,0.1057574748992919,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36285400390625,0.5927683115005493,0.1570179760456085,0.153568685054779,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.364501953125,0.6254558563232422,0.1838974356651306,0.8495720624923706,288.366943359375,288.45001220703125,286.3811340332031,285.6421203613281,288.6565856933594,297.268310546875,288.38360595703125,1.0,0.4255810379981994,1.0,1.0,0.3070957958698272,1.0,-1.6805838346481323,1.328616976737976,0.3519667685031891,0.9419856071472168,0.0,0.0,0.0,163.0478515625,175.0,330.0536804199219,-0.0,736.4985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4736328125,0.5635263919830322,0.1379688829183578,0.1288685351610183,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759521484375,0.6085215210914612,0.1695628464221954,0.1405605673789978,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.47442626953125,0.5782306790351868,0.1474115848541259,0.1067848429083824,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4752502441406,0.5943126678466797,0.1586216241121292,0.1550993025302887,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4768371582031,0.6262288093566895,0.1852184981107711,0.8555638194084167,288.479248046875,288.45001220703125,286.3973693847656,285.6533508300781,288.7602233886719,297.2757568359375,288.4955444335937,1.0,0.4278840124607086,1.0,1.0,0.3139452338218689,1.0,-1.694324612617493,1.325594425201416,0.368730217218399,0.9361000657081604,0.0,0.0,0.0,164.22518920898438,175.0,320.8595886230469,-0.0,750.3734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5740966796875,0.5650485754013062,0.1393409967422485,0.1301236152648925,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5758361816406,0.6100675463676453,0.1713490635156631,0.1420122385025024,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57470703125,0.5797726511955261,0.1488952189683914,0.1078371852636337,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5753173828125,0.595872163772583,0.160258948802948,0.1566671729087829,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5764465332031,0.6270216107368469,0.186571329832077,0.8617278337478638,288.5781555175781,288.54998779296875,286.41363525390625,285.6644897460937,288.7931213378906,297.2831115722656,288.5889587402344,1.0,0.4302525222301483,1.0,1.0,0.3139950931072235,1.0,-1.7084283828735352,1.3345563411712646,0.3738720417022705,0.9420772194862366,0.0,0.0,0.0,165.43655395507812,178.0,280.5788269042969,-0.0,764.8140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.69293212890625,0.5678476691246033,0.14197838306427,0.1326049119234085,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6939392089844,0.6129410266876221,0.1748617142438888,0.144921526312828,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932678222656,0.5826454758644104,0.1517909318208694,0.109938345849514,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6936340332031,0.5987942218780518,0.1634795367717743,0.1598126292228698,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6942749023437,0.6284552812576294,0.1891918629407882,0.8740041255950928,288.6953125,288.6499938964844,286.44610595703125,285.68658447265625,288.8370361328125,297.2958374023437,288.7022705078125,1.0,0.4351177513599396,1.0,1.0,0.3140947818756103,1.0,-1.7365567684173584,1.3540173768997192,0.382539302110672,0.955576479434967,0.0,0.0,0.0,168.05223083496094,181.0,186.2433319091797,-0.0,794.7290649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.69293212890625,0.5678476691246033,0.14197838306427,0.1326049119234085,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6939392089844,0.6129410266876221,0.1748617142438888,0.144921526312828,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932678222656,0.5826454758644104,0.1517909318208694,0.109938345849514,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6936340332031,0.5987942218780518,0.1634795367717743,0.1598126292228698,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6942749023437,0.6284552812576294,0.1891918629407882,0.8740041255950928,288.6953125,288.6499938964844,286.44610595703125,285.68658447265625,288.8370361328125,297.2958374023437,288.7022705078125,1.0,0.4351177513599396,1.0,1.0,0.3140947818756103,1.0,-1.7365567684173584,1.3540173768997192,0.382539302110672,0.955576479434967,0.0,0.0,0.0,168.05223083496094,181.0,186.2433319091797,-0.0,794.7290649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77740478515625,0.5700749158859253,0.1444188356399536,0.1349250376224517,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7781677246094,0.6153156161308289,0.1782222390174865,0.1477284282445907,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77764892578125,0.5850172638893127,0.1545275300741195,0.1119437590241432,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7779235839844,0.6012527346611023,0.1665565520524978,0.1628459841012954,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77838134765625,0.6295034885406494,0.1916161924600601,0.8855218887329102,288.7791748046875,288.75,286.4786682128906,285.7084350585937,288.8793029785156,297.30548095703125,288.7843017578125,1.0,0.4400290846824646,1.0,1.0,0.3141945004463196,1.0,-1.7631875276565552,1.3723841905593872,0.3908033072948456,0.9682698249816896,0.0,0.0,0.0,170.9492950439453,184.0,130.28811645507812,-0.0,824.9785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77740478515625,0.5700749158859253,0.1444188356399536,0.1349250376224517,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7781677246094,0.6153156161308289,0.1782222390174865,0.1477284282445907,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77764892578125,0.5850172638893127,0.1545275300741195,0.1119437590241432,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7779235839844,0.6012527346611023,0.1665565520524978,0.1628459841012954,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77838134765625,0.6295034885406494,0.1916161924600601,0.8855218887329102,288.7791748046875,288.75,286.4786682128906,285.7084350585937,288.8793029785156,297.30548095703125,288.7843017578125,1.0,0.4400290846824646,1.0,1.0,0.3141945004463196,1.0,-1.7631875276565552,1.3723841905593872,0.3908033072948456,0.9682698249816896,0.0,0.0,0.0,170.9492950439453,184.0,130.28811645507812,-0.0,824.9785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359069824219,0.5718467831611633,0.1466904729604721,0.1370961368083953,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.617296040058136,0.1814302653074264,0.150419995188713,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360900878906,0.5869742631912231,0.1571130901575088,0.1138487160205841,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83624267578125,0.6033194661140442,0.1694871336221695,0.1657498627901077,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365173339844,0.6302206516265869,0.1938419789075851,0.8961920142173767,288.8370056152344,288.8500061035156,286.51141357421875,285.730224609375,288.9021911621094,297.3123474121094,288.8402404785156,1.0,0.444897323846817,1.0,1.0,0.3126880824565887,1.0,-1.7881832122802734,1.3926254510879517,0.3955577909946441,0.9831472039222716,0.0,0.0,0.0,174.03216552734375,187.0,87.9149169921875,-0.0,855.1123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359069824219,0.5718467831611633,0.1466904729604721,0.1370961368083953,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.617296040058136,0.1814302653074264,0.150419995188713,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360900878906,0.5869742631912231,0.1571130901575088,0.1138487160205841,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83624267578125,0.6033194661140442,0.1694871336221695,0.1657498627901077,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365173339844,0.6302206516265869,0.1938419789075851,0.8961920142173767,288.8370056152344,288.8500061035156,286.51141357421875,285.730224609375,288.9021911621094,297.3123474121094,288.8402404785156,1.0,0.444897323846817,1.0,1.0,0.3126880824565887,1.0,-1.7881832122802734,1.3926254510879517,0.3955577909946441,0.9831472039222716,0.0,0.0,0.0,174.03216552734375,187.0,87.9149169921875,-0.0,855.1123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8757629394531,0.573250949382782,0.1488091051578521,0.13912995159626,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8761291503906,0.6189585328102112,0.184483915567398,0.1529910564422607,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758850097656,0.5885834097862244,0.1595500707626342,0.1156524270772934,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8760070800781,0.6050528287887573,0.1722675561904907,0.1685165464878082,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.876220703125,0.6306515336036682,0.1958668678998947,0.9059813618659972,288.8765869140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9226989746094,297.3168334960937,288.87896728515625,1.0,0.4496636986732483,1.0,1.0,0.3111816644668579,1.0,-1.8115003108978271,1.411832332611084,0.3996680080890655,0.997323989868164,0.0,0.0,0.0,177.2345733642578,190.0,61.26714324951172,-0.0,884.8125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8757629394531,0.573250949382782,0.1488091051578521,0.13912995159626,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8761291503906,0.6189585328102112,0.184483915567398,0.1529910564422607,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758850097656,0.5885834097862244,0.1595500707626342,0.1156524270772934,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8760070800781,0.6050528287887573,0.1722675561904907,0.1685165464878082,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.876220703125,0.6306515336036682,0.1958668678998947,0.9059813618659972,288.8765869140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9226989746094,297.3168334960937,288.87896728515625,1.0,0.4496636986732483,1.0,1.0,0.3111816644668579,1.0,-1.8115003108978271,1.411832332611084,0.3996680080890655,0.997323989868164,0.0,0.0,0.0,177.2345733642578,190.0,61.26714324951172,-0.0,884.8125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8919677734375,0.5738502740859985,0.1498240232467651,0.1401043832302093,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89227294921875,0.6196974515914917,0.1859606355428695,0.1542351990938186,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8920593261719,0.5892855525016785,0.1607211530208587,0.1165201365947723,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8921813964844,0.6058196425437927,0.1736082583665847,0.1698520481586456,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.892333984375,0.6307805776596069,0.1968124508857727,0.9105690121650696,288.8926696777344,288.95001220703125,286.5611267089844,285.76300048828125,288.9326171875,297.3183288574219,288.894775390625,1.0,0.4519990384578705,1.0,1.0,0.3104284405708313,1.0,-1.822582483291626,1.4210472106933594,0.4015352725982666,1.0041388273239136,0.0,0.0,0.0,178.8609619140625,190.0,52.5723991394043,-0.0,899.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.90972900390625,0.5744011402130127,0.1508193165063858,0.1410576850175857,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9101867675781,0.6203892827033997,0.1874115169048309,0.1554562747478485,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9098815917969,0.589935302734375,0.1618681252002716,0.1173690408468246,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100646972656,0.6065343022346497,0.1749228686094284,0.1711604446172714,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9102783203125,0.6308645606040955,0.1977218985557556,0.9149804711341858,288.9107666015625,289.04998779296875,286.5779113769531,285.77398681640625,288.961669921875,297.3194580078125,288.9140930175781,1.0,0.4543007314205169,1.0,1.0,0.3115534484386444,1.0,-1.8333399295806885,1.4265261888504028,0.4068137407302856,1.0072938203811646,0.0,0.0,0.0,180.495834350586,193.0,55.54088973999024,-0.0,913.9788818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9633178710937,0.5754967927932739,0.1528259515762329,0.1429534256458282,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9638977050781,0.6217284798622131,0.1902985274791717,0.1578670442104339,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9635314941406,0.5911945104598999,0.1641518324613571,0.119043044745922,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9637145996094,0.6079117059707642,0.1775324344635009,0.1737370938062667,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9639892578125,0.6309918165206909,0.1994996815919876,0.9235023260116576,288.964599609375,289.1499938964844,286.6118469238281,285.7962341308594,289.0250244140625,297.3213195800781,288.96844482421875,1.0,0.4588170349597931,1.0,1.0,0.3138034343719482,1.0,-1.854358792304993,1.4365646839141846,0.4177941083908081,1.0127744674682615,0.0,0.0,0.0,183.7348175048828,196.0,70.2103042602539,-0.0,942.8703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9633178710937,0.5754967927932739,0.1528259515762329,0.1429534256458282,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9638977050781,0.6217284798622131,0.1902985274791717,0.1578670442104339,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9635314941406,0.5911945104598999,0.1641518324613571,0.119043044745922,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9637145996094,0.6079117059707642,0.1775324344635009,0.1737370938062667,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9639892578125,0.6309918165206909,0.1994996815919876,0.9235023260116576,288.964599609375,289.1499938964844,286.6118469238281,285.7962341308594,289.0250244140625,297.3213195800781,288.96844482421875,1.0,0.4588170349597931,1.0,1.0,0.3138034343719482,1.0,-1.854358792304993,1.4365646839141846,0.4177941083908081,1.0127744674682615,0.0,0.0,0.0,183.7348175048828,196.0,70.2103042602539,-0.0,942.8703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02178955078125,0.5767108201980591,0.1548919379711151,0.1448923051357269,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0223999023437,0.6230999231338501,0.193204864859581,0.1602834016084671,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220031738281,0.5925084948539734,0.1664571464061737,0.1207243725657463,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.022216796875,0.6093190908432007,0.1801528483629226,0.1763127446174621,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224914550781,0.631156861782074,0.2012668997049331,0.9319159984588624,289.0231018066406,289.25,286.6464538574219,285.81884765625,289.0884704589844,297.3231201171875,289.0271301269531,1.0,0.463253766298294,1.0,1.0,0.3160534203052521,1.0,-1.8753151893615725,1.4464362859725952,0.428878903388977,1.018090009689331,0.0,0.0,0.0,186.8982849121093,199.0,78.72570037841797,-0.0,971.9756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02178955078125,0.5767108201980591,0.1548919379711151,0.1448923051357269,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0223999023437,0.6230999231338501,0.193204864859581,0.1602834016084671,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220031738281,0.5925084948539734,0.1664571464061737,0.1207243725657463,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.022216796875,0.6093190908432007,0.1801528483629226,0.1763127446174621,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224914550781,0.631156861782074,0.2012668997049331,0.9319159984588624,289.0231018066406,289.25,286.6464538574219,285.81884765625,289.0884704589844,297.3231201171875,289.0271301269531,1.0,0.463253766298294,1.0,1.0,0.3160534203052521,1.0,-1.8753151893615725,1.4464362859725952,0.428878903388977,1.018090009689331,0.0,0.0,0.0,186.8982849121093,199.0,78.72570037841797,-0.0,971.9756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1071472167969,0.5780863165855408,0.157064214348793,0.1469039618968963,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1081848144531,0.6245396733283997,0.196177139878273,0.1627338677644729,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1075134277344,0.5939165353775024,0.1688271611928939,0.1224350258708,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078796386719,0.6107946634292603,0.1828287243843078,0.1789195388555526,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083068847656,0.6313977241516113,0.2030756771564483,0.940403401851654,289.1094055175781,289.3500061035156,286.6817626953125,285.84197998046875,289.2135009765625,297.3253173828125,289.1163635253906,1.0,0.4676457047462463,1.0,1.0,0.3238726258277893,1.0,-1.896568298339844,1.4451594352722168,0.4514088332653045,1.0122162103652954,0.0,0.0,0.0,189.9877014160156,202.0,118.06269073486328,-0.0,1001.6054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1071472167969,0.5780863165855408,0.157064214348793,0.1469039618968963,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1081848144531,0.6245396733283997,0.196177139878273,0.1627338677644729,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1075134277344,0.5939165353775024,0.1688271611928939,0.1224350258708,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078796386719,0.6107946634292603,0.1828287243843078,0.1789195388555526,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083068847656,0.6313977241516113,0.2030756771564483,0.940403401851654,289.1094055175781,289.3500061035156,286.6817626953125,285.84197998046875,289.2135009765625,297.3253173828125,289.1163635253906,1.0,0.4676457047462463,1.0,1.0,0.3238726258277893,1.0,-1.896568298339844,1.4451594352722168,0.4514088332653045,1.0122162103652954,0.0,0.0,0.0,189.9877014160156,202.0,118.06269073486328,-0.0,1001.6054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.21923828125,0.5798424482345581,0.159470796585083,0.149093896150589,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2203674316406,0.6261996030807495,0.1993290483951568,0.1653026193380355,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196350097656,0.5955963134765625,0.1713591963052749,0.1242420449852943,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22003173828125,0.6124889850616455,0.1856565773487091,0.1816466301679611,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204895019531,0.6318687796592712,0.2050419449806213,0.9494588375091552,289.2217102050781,289.45001220703125,286.7178955078125,285.8657531738281,289.3435974121094,297.3288879394531,289.2293701171875,1.0,0.4720605611801147,1.0,1.0,0.3316918313503265,1.0,-1.9191442728042605,1.4439809322357178,0.4751633107662201,1.006145477294922,0.0,0.0,0.0,192.93914794921875,205.0,147.628173828125,-0.0,1032.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.21923828125,0.5798424482345581,0.159470796585083,0.149093896150589,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2203674316406,0.6261996030807495,0.1993290483951568,0.1653026193380355,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196350097656,0.5955963134765625,0.1713591963052749,0.1242420449852943,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22003173828125,0.6124889850616455,0.1856565773487091,0.1816466301679611,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204895019531,0.6318687796592712,0.2050419449806213,0.9494588375091552,289.2217102050781,289.45001220703125,286.7178955078125,285.8657531738281,289.3435974121094,297.3288879394531,289.2293701171875,1.0,0.4720605611801147,1.0,1.0,0.3316918313503265,1.0,-1.9191442728042605,1.4439809322357178,0.4751633107662201,1.006145477294922,0.0,0.0,0.0,192.93914794921875,205.0,147.628173828125,-0.0,1032.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2791442871094,0.5808935165405273,0.1607866585254669,0.1502804905176162,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.28033447265625,0.6271275281906128,0.2009873390197754,0.1666478216648101,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2795715332031,0.5965338349342346,0.1726762652397155,0.125182956457138,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27996826171875,0.6134088635444641,0.1871203929185867,0.1830588430166244,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28045654296875,0.6322000622749329,0.2060897946357727,0.9542633891105652,289.2817077636719,289.45001220703125,286.736328125,285.8778991699219,289.4090270996094,297.3311767578125,289.28955078125,1.0,0.4742955863475799,1.0,1.0,0.3356014192104339,1.0,-1.931064248085022,1.4436599016189575,0.4874043464660644,1.003240704536438,0.0,0.0,0.0,194.36973571777344,205.0,157.28741455078125,-0.0,1048.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34014892578125,0.5820611715316772,0.1621768921613693,0.1515353173017501,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34130859375,0.628118634223938,0.2027006447315216,0.1680368334054947,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3405456542969,0.5975194573402405,0.1740225553512573,0.126143679022789,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3409729003906,0.6143628358840942,0.1886135190725326,0.1844977587461471,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3414306640625,0.6325887441635132,0.2071789056062698,0.9592502117156982,289.3426513671875,289.54998779296875,286.7549743652344,285.8902282714844,289.470703125,297.3337707519531,289.35040283203125,1.0,0.4765554964542389,1.0,1.0,0.3391238749027252,1.0,-1.9434027671813965,1.4442944526672363,0.4991083741188049,1.001198410987854,0.0,0.0,0.0,195.7787475585937,208.0,162.60324096679688,-0.0,1065.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5846509337425232,0.1651234924793243,0.1542102247476577,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4626159667969,0.6302520632743835,0.2062680423259735,0.1709326654672622,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618225097656,0.5996035933494568,0.1767991930246353,0.1281227469444275,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4622497558594,0.6163467168807983,0.1916852444410324,0.1874545067548751,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4626770019531,0.6335055232048035,0.2094646990299224,0.9697200655937196,289.46392822265625,289.6499938964844,286.7931213378906,285.91558837890625,289.5933837890625,297.3396301269531,289.4716796875,1.0,0.481158047914505,1.0,1.0,0.3461687266826629,1.0,-1.969205379486084,1.446147918701172,0.5230574607849121,0.9974544644355774,0.0,0.0,0.0,198.56344604492188,211.0,167.46282958984375,-0.0,1100.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.5846509337425232,0.1651234924793243,0.1542102247476577,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4626159667969,0.6302520632743835,0.2062680423259735,0.1709326654672622,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618225097656,0.5996035933494568,0.1767991930246353,0.1281227469444275,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4622497558594,0.6163467168807983,0.1916852444410324,0.1874545067548751,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4626770019531,0.6335055232048035,0.2094646990299224,0.9697200655937196,289.46392822265625,289.6499938964844,286.7931213378906,285.91558837890625,289.5933837890625,297.3396301269531,289.4716796875,1.0,0.481158047914505,1.0,1.0,0.3461687266826629,1.0,-1.969205379486084,1.446147918701172,0.5230574607849121,0.9974544644355774,0.0,0.0,0.0,198.56344604492188,211.0,167.46282958984375,-0.0,1100.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
