time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958540,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845031738281,0.5874552726745605,0.1682415604591369,0.1570483446121215,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.6325406432151794,0.2100004851818084,0.1739634871482849,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5848693847656,0.601806104183197,0.1796872019767761,0.1301776319742202,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.58526611328125,0.6184075474739075,0.194870576262474,0.1905158311128616,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.585693359375,0.6345682740211487,0.2118787169456482,0.9807702898979188,289.5869445800781,289.75,286.8323974609375,285.9419250488281,289.7164306640625,297.3461303710937,289.5946655273437,1.0,0.485873132944107,1.0,1.0,0.3532135784626007,1.0,-1.9963088035583496,1.4485135078430176,0.547795295715332,0.993938446044922,0.0,0.0,0.0,201.33436584472656,214.0,170.2904052734375,-0.0,1136.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5845031738281,0.5874552726745605,0.1682415604591369,0.1570483446121215,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.58563232421875,0.6325406432151794,0.2100004851818084,0.1739634871482849,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5848693847656,0.601806104183197,0.1796872019767761,0.1301776319742202,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.58526611328125,0.6184075474739075,0.194870576262474,0.1905158311128616,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.585693359375,0.6345682740211487,0.2118787169456482,0.9807702898979188,289.5869445800781,289.75,286.8323974609375,285.9419250488281,289.7164306640625,297.3461303710937,289.5946655273437,1.0,0.485873132944107,1.0,1.0,0.3532135784626007,1.0,-1.9963088035583496,1.4485135078430176,0.547795295715332,0.993938446044922,0.0,0.0,0.0,201.33436584472656,214.0,170.2904052734375,-0.0,1136.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.70428466796875,0.5903945565223694,0.1714935600757599,0.1600137799978256,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7053527832031,0.6349554061889648,0.2138764262199401,0.1771129369735717,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7046203613281,0.6041026711463928,0.1826789230108261,0.132306158542633,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7050170898437,0.620531439781189,0.1981628537178039,0.193679466843605,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7053527832031,0.6357495784759521,0.2144029587507248,0.9923322796821594,289.70654296875,289.8500061035156,286.8729553222656,285.9693298339844,289.8294677734375,297.35308837890625,289.7137451171875,1.0,0.4906988143920898,1.0,1.0,0.3593239784240722,1.0,-2.024559259414673,1.453303575515747,0.5712556838989258,0.9925897717475892,0.0,0.0,0.0,204.108642578125,217.0,166.0032501220703,-0.0,1175.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.70428466796875,0.5903945565223694,0.1714935600757599,0.1600137799978256,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7053527832031,0.6349554061889648,0.2138764262199401,0.1771129369735717,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7046203613281,0.6041026711463928,0.1826789230108261,0.132306158542633,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7050170898437,0.620531439781189,0.1981628537178039,0.193679466843605,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7053527832031,0.6357495784759521,0.2144029587507248,0.9923322796821594,289.70654296875,289.8500061035156,286.8729553222656,285.9693298339844,289.8294677734375,297.35308837890625,289.7137451171875,1.0,0.4906988143920898,1.0,1.0,0.3593239784240722,1.0,-2.024559259414673,1.453303575515747,0.5712556838989258,0.9925897717475892,0.0,0.0,0.0,204.108642578125,217.0,166.0032501220703,-0.0,1175.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8205261230469,0.593393087387085,0.1748441904783249,0.1630730628967285,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.821533203125,0.6374589204788208,0.2178689241409301,0.1803595423698425,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8208312988281,0.6064473390579224,0.1857537031173706,0.1344949454069137,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8211975097656,0.6226889491081238,0.2015424817800521,0.1969286799430847,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.821533203125,0.6370088458061218,0.2170101702213287,1.0042880773544312,289.8226928710937,289.95001220703125,286.9148864746094,285.9979553222656,289.9417724609375,297.36016845703125,289.8297119140625,1.0,0.4956234097480774,1.0,1.0,0.3654343485832214,1.0,-2.053708553314209,1.4584685564041138,0.5952401161193848,0.991417646408081,0.0,0.0,0.0,206.9068603515625,220.0,162.4585418701172,-0.0,1216.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8205261230469,0.593393087387085,0.1748441904783249,0.1630730628967285,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.821533203125,0.6374589204788208,0.2178689241409301,0.1803595423698425,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8208312988281,0.6064473390579224,0.1857537031173706,0.1344949454069137,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8211975097656,0.6226889491081238,0.2015424817800521,0.1969286799430847,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.821533203125,0.6370088458061218,0.2170101702213287,1.0042880773544312,289.8226928710937,289.95001220703125,286.9148864746094,285.9979553222656,289.9417724609375,297.36016845703125,289.8297119140625,1.0,0.4956234097480774,1.0,1.0,0.3654343485832214,1.0,-2.053708553314209,1.4584685564041138,0.5952401161193848,0.991417646408081,0.0,0.0,0.0,206.9068603515625,220.0,162.4585418701172,-0.0,1216.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.878173828125,0.594906210899353,0.176554262638092,0.1646338701248169,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791809082031,0.6387409567832947,0.2199068367481231,0.1820162385702133,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87847900390625,0.6076332926750183,0.1873217970132827,0.1356104612350464,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788452148437,0.6237789392471313,0.2032637298107147,0.1985828429460525,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.879150390625,0.6376633644104004,0.2183423489332199,1.0103949308395386,289.8803100585937,289.95001220703125,286.9364013671875,286.0127868652344,289.99786376953125,297.3637390136719,289.88726806640625,1.0,0.4981192052364349,1.0,1.0,0.3684895634651184,1.0,-2.0685839653015137,1.4611471891403198,0.6074366569519043,0.990860641002655,0.0,0.0,0.0,208.31475830078125,220.0,161.3029022216797,-0.0,1237.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9329833984375,0.5964275598526001,0.1782846450805664,0.1662142425775528,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.933837890625,0.6400437355041504,0.2219699174165725,0.1836940646171569,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9332275390625,0.6088284254074097,0.1889082938432693,0.136739581823349,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9335632324219,0.6248776912689209,0.2050036638975143,0.200255662202835,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9338073730469,0.6383345723152161,0.2196908444166183,1.0165807008743286,289.934814453125,290.04998779296875,286.95831298828125,286.0279235839844,290.0414123535156,297.3673095703125,289.9407958984375,1.0,0.5006358623504639,1.0,1.0,0.3702858090400696,1.0,-2.083646297454834,1.466530203819275,0.6171160936355591,0.9929587244987488,0.0,0.0,0.0,209.7264099121093,223.0,153.6225128173828,-0.0,1258.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.028076171875,0.5994299650192261,0.1817616671323776,0.169404074549675,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02886962890625,0.6426669359207153,0.2261330783367157,0.1870908141136169,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282897949219,0.6111924648284912,0.1920983493328094,0.1390195786952972,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0285949707031,0.62706059217453,0.2085031270980835,0.203632652759552,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02880859375,0.6396798491477966,0.2223964929580688,1.0290582180023191,290.0297241210937,290.1499938964844,287.0032958984375,286.059326171875,290.1252136230469,297.3739929199219,290.0351867675781,1.0,0.5057172179222107,1.0,1.0,0.3738783001899719,1.0,-2.11405611038208,1.477718472480774,0.6363375186920166,0.997516393661499,0.0,0.0,0.0,212.588623046875,226.0,137.0110626220703,-0.0,1302.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.028076171875,0.5994299650192261,0.1817616671323776,0.169404074549675,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02886962890625,0.6426669359207153,0.2261330783367157,0.1870908141136169,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282897949219,0.6111924648284912,0.1920983493328094,0.1390195786952972,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0285949707031,0.62706059217453,0.2085031270980835,0.203632652759552,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02880859375,0.6396798491477966,0.2223964929580688,1.0290582180023191,290.0297241210937,290.1499938964844,287.0032958984375,286.059326171875,290.1252136230469,297.3739929199219,290.0351867675781,1.0,0.5057172179222107,1.0,1.0,0.3738783001899719,1.0,-2.11405611038208,1.477718472480774,0.6363375186920166,0.997516393661499,0.0,0.0,0.0,212.588623046875,226.0,137.0110626220703,-0.0,1302.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11834716796875,0.6023475527763367,0.1852672696113586,0.1726137697696685,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190795898437,0.6452878713607788,0.2303430587053299,0.1905234903097152,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185607910156,0.6134613156318665,0.1952968835830688,0.1413089632987976,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11883544921875,0.629198431968689,0.212013229727745,0.2070246487855911,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190185546875,0.6409974098205566,0.2251012027263641,1.041545033454895,290.1199035644531,290.25,287.04998779296875,286.09228515625,290.2090148925781,297.3801574707031,290.1250915527344,1.0,0.5108378529548645,1.0,1.0,0.3774708211421966,1.0,-2.144581794738769,1.4888265132904053,0.6557552814483643,1.0019651651382446,0.0,0.0,0.0,215.5059509277344,229.0,128.006103515625,-0.0,1348.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11834716796875,0.6023475527763367,0.1852672696113586,0.1726137697696685,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190795898437,0.6452878713607788,0.2303430587053299,0.1905234903097152,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185607910156,0.6134613156318665,0.1952968835830688,0.1413089632987976,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11883544921875,0.629198431968689,0.212013229727745,0.2070246487855911,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190185546875,0.6409974098205566,0.2251012027263641,1.041545033454895,290.1199035644531,290.25,287.04998779296875,286.09228515625,290.2090148925781,297.3801574707031,290.1250915527344,1.0,0.5108378529548645,1.0,1.0,0.3774708211421966,1.0,-2.144581794738769,1.4888265132904053,0.6557552814483643,1.0019651651382446,0.0,0.0,0.0,215.5059509277344,229.0,128.006103515625,-0.0,1348.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21246337890625,0.605270504951477,0.1888747811317443,0.1758978962898254,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132263183594,0.6479571461677551,0.2346457093954086,0.1940195709466934,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.212646484375,0.6156331300735474,0.1984988152980804,0.1435985416173935,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.6313034296035767,0.2155274897813797,0.2104181051254272,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.213134765625,0.6423115134239197,0.2278202027082443,1.0540635585784912,290.2140808105469,290.3500061035156,287.0979919433594,286.1261291503906,290.3067932128906,297.3861083984375,290.2196960449219,1.0,0.5159863233566284,1.0,1.0,0.3824494183063507,1.0,-2.17532730102539,1.496853590011597,0.6784735918045044,1.003278136253357,0.0,0.0,0.0,218.4454803466797,232.0,131.60960388183594,-0.0,1394.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21246337890625,0.605270504951477,0.1888747811317443,0.1758978962898254,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132263183594,0.6479571461677551,0.2346457093954086,0.1940195709466934,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.212646484375,0.6156331300735474,0.1984988152980804,0.1435985416173935,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.6313034296035767,0.2155274897813797,0.2104181051254272,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.213134765625,0.6423115134239197,0.2278202027082443,1.0540635585784912,290.2140808105469,290.3500061035156,287.0979919433594,286.1261291503906,290.3067932128906,297.3861083984375,290.2196960449219,1.0,0.5159863233566284,1.0,1.0,0.3824494183063507,1.0,-2.17532730102539,1.496853590011597,0.6784735918045044,1.003278136253357,0.0,0.0,0.0,218.4454803466797,232.0,131.60960388183594,-0.0,1394.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31011962890625,0.6082599759101868,0.1925989687442779,0.1792868077754974,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3108825683594,0.6507334113121033,0.2390662133693695,0.1976063102483749,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.310302734375,0.6177851557731628,0.2017495930194854,0.1459131389856338,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31060791015625,0.6334357857704163,0.219087928533554,0.2138434797525406,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3107604980469,0.6436805725097656,0.2305904626846313,1.066768765449524,290.3117370605469,290.45001220703125,287.1467590332031,286.1600646972656,290.4046630859375,297.3922119140625,290.3172912597656,1.0,0.5211725831031799,1.0,1.0,0.3874279856681824,1.0,-2.2066197395324707,1.5049539804458618,0.7016657590866089,1.004520297050476,0.0,0.0,0.0,221.36676025390625,235.0,134.57972717285156,-0.0,1443.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31011962890625,0.6082599759101868,0.1925989687442779,0.1792868077754974,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3108825683594,0.6507334113121033,0.2390662133693695,0.1976063102483749,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.310302734375,0.6177851557731628,0.2017495930194854,0.1459131389856338,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31060791015625,0.6334357857704163,0.219087928533554,0.2138434797525406,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3107604980469,0.6436805725097656,0.2305904626846313,1.066768765449524,290.3117370605469,290.45001220703125,287.1467590332031,286.1600646972656,290.4046630859375,297.3922119140625,290.3172912597656,1.0,0.5211725831031799,1.0,1.0,0.3874279856681824,1.0,-2.2066197395324707,1.5049539804458618,0.7016657590866089,1.004520297050476,0.0,0.0,0.0,221.36676025390625,235.0,134.57972717285156,-0.0,1443.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.359130859375,0.6097714304924011,0.1944978237152099,0.1810152232646942,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598937988281,0.6521623730659485,0.2413189113140106,0.1994333863258361,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3593139648437,0.6188651919364929,0.2033987641334533,0.1470855325460434,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3595886230469,0.6345211863517761,0.2208907902240753,0.2155755013227462,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3597717285156,0.6443911194801331,0.2319976538419723,1.0732134580612185,290.3607177734375,290.45001220703125,287.17144775390625,286.17706298828125,290.4533386230469,297.39532470703125,290.36627197265625,1.0,0.5237833857536316,1.0,1.0,0.3899172842502594,1.0,-2.222506761550904,1.509094476699829,0.713412344455719,1.0051707029342651,0.0,0.0,0.0,222.81971740722656,235.0,135.2905731201172,-0.0,1467.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4076232910156,0.6112880706787109,0.1964174956083297,0.1827629059553146,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4083557128906,0.6536163091659546,0.2435979694128036,0.2012816369533538,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.40777587890625,0.6199498176574707,0.2050642669200897,0.1482688933610916,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4080810546875,0.6356204748153687,0.2227093428373336,0.2173216789960861,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4082336425781,0.6451186537742615,0.2334194034337997,1.079721450805664,290.4091491699219,290.54998779296875,287.1963195800781,286.194091796875,290.49957275390625,297.3984680175781,290.4144897460937,1.0,0.5264069437980652,1.0,1.0,0.3921729922294616,1.0,-2.238553285598755,1.5138002634048462,0.7247530221939087,1.0063451528549194,0.0,0.0,0.0,224.26876831054688,238.0,134.42849731445312,-0.0,1493.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.614273726940155,0.2003056854009628,0.1863052994012832,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5025939941406,0.656586229801178,0.2482262700796127,0.2050359100103378,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020446777344,0.6221271753311157,0.2084385603666305,0.1506663560867309,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023193359375,0.6378541588783264,0.2263883650302887,0.2208541333675384,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.50244140625,0.6466150283813477,0.2362997829914093,1.0929080247879028,290.5033569335937,290.6499938964844,287.24664306640625,286.22821044921875,290.5909118652344,297.4046630859375,290.508544921875,1.0,0.5316928029060364,1.0,1.0,0.3966844081878662,1.0,-2.2710750102996826,1.5234414339065552,0.747633695602417,1.008815884590149,0.0,0.0,0.0,227.1643981933593,241.0,131.6755828857422,-0.0,1544.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.614273726940155,0.2003056854009628,0.1863052994012832,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5025939941406,0.656586229801178,0.2482262700796127,0.2050359100103378,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020446777344,0.6221271753311157,0.2084385603666305,0.1506663560867309,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023193359375,0.6378541588783264,0.2263883650302887,0.2208541333675384,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.50244140625,0.6466150283813477,0.2362997829914093,1.0929080247879028,290.5033569335937,290.6499938964844,287.24664306640625,286.22821044921875,290.5909118652344,297.4046630859375,290.508544921875,1.0,0.5316928029060364,1.0,1.0,0.3966844081878662,1.0,-2.2710750102996826,1.5234414339065552,0.747633695602417,1.008815884590149,0.0,0.0,0.0,227.1643981933593,241.0,131.6755828857422,-0.0,1544.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5948486328125,0.6171787977218628,0.2042517960071563,0.1898995786905288,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59552001953125,0.6596260070800781,0.2529433369636535,0.2088606357574463,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.594970703125,0.6243139505386353,0.2118689864873886,0.1531019508838653,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5952453613281,0.6401293277740479,0.2301217019557953,0.2244364321231842,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5953674316406,0.6481575965881348,0.2392266690731048,1.1062979698181152,290.59625244140625,290.75,287.29766845703125,286.2624206542969,290.68133544921875,297.4107666015625,290.601318359375,1.0,0.5370283722877502,1.0,1.0,0.4011958241462707,1.0,-2.304109811782837,1.5332657098770142,0.770844042301178,1.0113388299942017,0.0,0.0,0.0,230.0623474121093,244.0,129.62945556640625,-0.0,1598.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5948486328125,0.6171787977218628,0.2042517960071563,0.1898995786905288,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59552001953125,0.6596260070800781,0.2529433369636535,0.2088606357574463,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.594970703125,0.6243139505386353,0.2118689864873886,0.1531019508838653,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5952453613281,0.6401293277740479,0.2301217019557953,0.2244364321231842,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5953674316406,0.6481575965881348,0.2392266690731048,1.1062979698181152,290.59625244140625,290.75,287.29766845703125,286.2624206542969,290.68133544921875,297.4107666015625,290.601318359375,1.0,0.5370283722877502,1.0,1.0,0.4011958241462707,1.0,-2.304109811782837,1.5332657098770142,0.770844042301178,1.0113388299942017,0.0,0.0,0.0,230.0623474121093,244.0,129.62945556640625,-0.0,1598.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942443847656,0.6200356483459473,0.2082688361406326,0.1935489922761917,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949768066406,0.6627408862113953,0.257761150598526,0.2127591371536255,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943664550781,0.6265256404876709,0.2153691053390503,0.1555801182985305,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946716308594,0.6424562931060791,0.2339219003915786,0.2280740439891815,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.6497545838356018,0.2422128468751907,1.1199156045913696,290.6957702636719,290.8500061035156,287.3494567871094,286.29669189453125,290.7868347167969,297.4169006347656,290.70135498046875,1.0,0.5424146056175232,1.0,1.0,0.4073904752731323,1.0,-2.3377068042755127,1.5395220518112185,0.7981848120689392,1.010160207748413,0.0,0.0,0.0,232.95640563964844,247.0,137.77621459960938,-0.0,1654.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942443847656,0.6200356483459473,0.2082688361406326,0.1935489922761917,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949768066406,0.6627408862113953,0.257761150598526,0.2127591371536255,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943664550781,0.6265256404876709,0.2153691053390503,0.1555801182985305,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946716308594,0.6424562931060791,0.2339219003915786,0.2280740439891815,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.6497545838356018,0.2422128468751907,1.1199156045913696,290.6957702636719,290.8500061035156,287.3494567871094,286.29669189453125,290.7868347167969,297.4169006347656,290.70135498046875,1.0,0.5424146056175232,1.0,1.0,0.4073904752731323,1.0,-2.3377068042755127,1.5395220518112185,0.7981848120689392,1.010160207748413,0.0,0.0,0.0,232.95640563964844,247.0,137.77621459960938,-0.0,1654.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983703613281,0.6229199767112732,0.2123941481113433,0.1972866803407669,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.6659815311431885,0.2627145051956177,0.2167581021785736,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7984924316406,0.628818154335022,0.218973234295845,0.1581240147352218,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987976074219,0.6448858380317688,0.2378219068050384,0.2317966222763061,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79888916015625,0.6514577865600586,0.2452937066555023,1.1339112520217896,290.79986572265625,290.95001220703125,287.4018859863281,286.3310546875,290.89190673828125,297.4233703613281,290.805419921875,1.0,0.5478695631027222,1.0,1.0,0.4135850965976715,1.0,-2.372188091278076,1.546072244644165,0.8261157870292664,1.0090614557266235,0.0,0.0,0.0,235.8153076171875,250.0,142.80679321289062,-0.0,1712.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983703613281,0.6229199767112732,0.2123941481113433,0.1972866803407669,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.6659815311431885,0.2627145051956177,0.2167581021785736,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7984924316406,0.628818154335022,0.218973234295845,0.1581240147352218,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987976074219,0.6448858380317688,0.2378219068050384,0.2317966222763061,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79888916015625,0.6514577865600586,0.2452937066555023,1.1339112520217896,290.79986572265625,290.95001220703125,287.4018859863281,286.3310546875,290.89190673828125,297.4233703613281,290.805419921875,1.0,0.5478695631027222,1.0,1.0,0.4135850965976715,1.0,-2.372188091278076,1.546072244644165,0.8261157870292664,1.0090614557266235,0.0,0.0,0.0,235.8153076171875,250.0,142.80679321289062,-0.0,1712.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85064697265625,0.6243782043457031,0.2144957035779953,0.1991900503635406,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85137939453125,0.6676496863365173,0.2652420401573181,0.218797504901886,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.85076904296875,0.6299976706504822,0.2208141237497329,0.1594224125146865,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8510437011719,0.6461412906646729,0.2398095279932022,0.2336924374103546,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8511657714844,0.6523513793945312,0.2468702793121338,1.141066074371338,290.8521423339844,290.95001220703125,287.4283752441406,286.3482360839844,290.9439392089844,297.4267272949219,290.8576354980469,1.0,0.5506274700164795,1.0,1.0,0.4166823923587799,1.0,-2.389788627624512,1.5495247840881348,0.8402637839317322,1.0086045265197754,0.0,0.0,0.0,237.2337646484375,250.0,143.91488647460938,-0.0,1742.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9016418457031,0.6258462071418762,0.2166197448968887,0.2011142969131469,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90234375,0.669346272945404,0.2678009271621704,0.2208622843027115,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017639160156,0.6311975121498108,0.2226784229278564,0.1607374101877212,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.6474214792251587,0.2418199777603149,0.2356100976467132,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.902099609375,0.653270423412323,0.2484688311815261,1.1483204364776611,290.9030456542969,291.04998779296875,287.4550170898437,286.3654479980469,290.990966796875,297.4301147460937,290.9081726074219,1.0,0.553406834602356,1.0,1.0,0.4192419350147247,1.0,-2.407616376876831,1.5542548894882202,0.8533615469932556,1.0093685388565063,0.0,0.0,0.0,238.647705078125,253.0,141.68226623535156,-0.0,1772.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.6287882328033447,0.2209099680185318,0.2050073146820068,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.6727932095527649,0.2729923129081726,0.2250555753707885,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.6336336731910706,0.226456806063652,0.1634063273668289,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.6500292420387268,0.2458898574113845,0.2394968867301941,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.655157208442688,0.251711905002594,1.1630617380142212,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0829162597656,297.436767578125,291.0042724609375,1.0,0.5590254664421082,1.0,1.0,0.424360990524292,1.0,-2.4438045024871826,1.564119815826416,0.8796848058700562,1.0111771821975708,0.0,0.0,0.0,241.48370361328125,256.0,135.7548828125,-0.0,1835.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.6287882328033447,0.2209099680185318,0.2050073146820068,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.6727932095527649,0.2729923129081726,0.2250555753707885,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.6336336731910706,0.226456806063652,0.1634063273668289,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.6500292420387268,0.2458898574113845,0.2394968867301941,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.655157208442688,0.251711905002594,1.1630617380142212,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0829162597656,297.436767578125,291.0042724609375,1.0,0.5590254664421082,1.0,1.0,0.424360990524292,1.0,-2.4438045024871826,1.564119815826416,0.8796848058700562,1.0111771821975708,0.0,0.0,0.0,241.48370361328125,256.0,135.7548828125,-0.0,1835.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.6317278742790222,0.2252482622861862,0.2089435458183288,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.6762862801551819,0.2782735526561737,0.2293209433555603,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.6361022591590881,0.2302936166524887,0.1661162376403808,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.652680516242981,0.2500182390213012,0.2434388399124145,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.6570869088172913,0.2550070881843567,1.1780401468276978,291.0933532714844,291.1499938964844,287.5632019042969,286.4343566894531,291.17352294921875,297.4432067871094,291.0980834960937,1.0,0.5647140741348267,1.0,1.0,0.4294800460338592,1.0,-2.480548143386841,1.5742249488830566,0.9063231945037842,1.013092875480652,0.0,0.0,0.0,244.3398284912109,259.0,131.7532196044922,-0.0,1900.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.6317278742790222,0.2252482622861862,0.2089435458183288,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.6762862801551819,0.2782735526561737,0.2293209433555603,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.6361022591590881,0.2302936166524887,0.1661162376403808,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.652680516242981,0.2500182390213012,0.2434388399124145,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.6570869088172913,0.2550070881843567,1.1780401468276978,291.0933532714844,291.1499938964844,287.5632019042969,286.4343566894531,291.17352294921875,297.4432067871094,291.0980834960937,1.0,0.5647140741348267,1.0,1.0,0.4294800460338592,1.0,-2.480548143386841,1.5742249488830566,0.9063231945037842,1.013092875480652,0.0,0.0,0.0,244.3398284912109,259.0,131.7532196044922,-0.0,1900.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.6346824765205383,0.2296448647975921,0.2129261642694473,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.6798252463340759,0.2836526334285736,0.2336598932743072,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.6386011838912964,0.234174370765686,0.1688600331544876,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.65537029504776,0.2541925311088562,0.247427836060524,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.6590576171875,0.2583511769771576,1.193234086036682,291.1852111816406,291.1499938964844,287.6181945800781,286.4688415527344,291.26239013671875,297.449462890625,291.1897888183594,1.0,0.5704657435417175,1.0,1.0,0.4345529973506927,1.0,-2.5178091526031494,1.5846580266952517,0.9331510066986084,1.0152127742767334,0.0,0.0,0.0,247.2100372314453,262.0,128.495849609375,-0.0,1968.4095458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.6346824765205383,0.2296448647975921,0.2129261642694473,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.6798252463340759,0.2836526334285736,0.2336598932743072,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.6386011838912964,0.234174370765686,0.1688600331544876,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.65537029504776,0.2541925311088562,0.247427836060524,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.6590576171875,0.2583511769771576,1.193234086036682,291.1852111816406,291.1499938964844,287.6181945800781,286.4688415527344,291.26239013671875,297.449462890625,291.1897888183594,1.0,0.5704657435417175,1.0,1.0,0.4345529973506927,1.0,-2.5178091526031494,1.5846580266952517,0.9331510066986084,1.0152127742767334,0.0,0.0,0.0,247.2100372314453,262.0,128.495849609375,-0.0,1968.4095458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2741394042969,0.6376817226409912,0.2341196686029434,0.2169750779867172,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746887207031,0.6834242939949036,0.2891488671302795,0.2380887418985366,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.274169921875,0.6411116719245911,0.2380719631910324,0.1716175377368927,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744140625,0.6580777168273926,0.2583875656127929,0.2514388859272003,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.6610692739486694,0.2617425322532654,1.2086340188980105,291.2752685546875,291.1499938964844,287.6737976074219,286.5033874511719,291.349853515625,297.4555969238281,291.2796936035156,1.0,0.5762761831283569,1.0,1.0,0.4396259486675262,1.0,-2.5555684566497803,1.5953152179718018,0.9602532982826232,1.0174392461776731,0.0,0.0,0.0,250.0895538330078,265.0,125.85047149658205,-0.0,2038.3958740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2741394042969,0.6376817226409912,0.2341196686029434,0.2169750779867172,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746887207031,0.6834242939949036,0.2891488671302795,0.2380887418985366,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.274169921875,0.6411116719245911,0.2380719631910324,0.1716175377368927,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744140625,0.6580777168273926,0.2583875656127929,0.2514388859272003,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.6610692739486694,0.2617425322532654,1.2086340188980105,291.2752685546875,291.1499938964844,287.6737976074219,286.5033874511719,291.349853515625,297.4555969238281,291.2796936035156,1.0,0.5762761831283569,1.0,1.0,0.4396259486675262,1.0,-2.5555684566497803,1.5953152179718018,0.9602532982826232,1.0174392461776731,0.0,0.0,0.0,250.0895538330078,265.0,125.85047149658205,-0.0,2038.3958740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
