time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.6391987800598145,0.2363808304071426,0.2190223634243011,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.6852444410324097,0.2919371724128723,0.2403361499309539,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186340332031,0.6423729062080383,0.240031287074089,0.1730016469955444,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31884765625,0.6594382524490356,0.2604962289333343,0.2534525394439697,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3188781738281,0.6620906591415405,0.2634559273719787,1.2164102792739868,291.3196716308594,291.1499938964844,287.7017822265625,286.5206298828125,291.39306640625,297.4585876464844,291.32403564453125,1.0,0.5792025327682495,1.0,1.0,0.442162424325943,1.0,-2.5746307373046875,1.6007260084152222,0.9739047288894652,1.018592119216919,0.0,0.0,0.0,251.53170776367188,265.0,124.6713409423828,-0.0,2074.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.640725314617157,0.2386438697576522,0.2210792154073715,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.6870758533477783,0.2947407066822052,0.2426014393568039,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.6436419486999512,0.2419919073581695,0.1743903011083603,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.66080641746521,0.2626068592071533,0.2554725706577301,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.6631230711936951,0.2651728689670563,1.2242286205291748,291.3532409667969,291.1499938964844,287.7299499511719,286.53790283203125,291.4033508300781,297.46148681640625,291.3553466796875,1.0,0.582143247127533,1.0,1.0,0.4404799044132232,1.0,-2.5937938690185547,1.6152797937393188,0.9785140156745912,1.028844714164734,0.0,0.0,0.0,252.97317504882807,268.0,102.92124938964844,-0.0,2110.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.6436069011688232,0.2429999262094497,0.2250963300466537,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855895996094,0.6905748844146729,0.3002422451972961,0.2470917105674743,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.6460317969322205,0.2457796186208725,0.1771097630262375,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.385498046875,0.6633902788162231,0.266703188419342,0.2594407796859741,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.385498046875,0.6650376915931702,0.2684769630432129,1.2395192384719849,291.3857421875,291.1499938964844,287.78662109375,286.57244873046875,291.4155578613281,297.4653625488281,291.3870849609375,1.0,0.5880130529403687,1.0,1.0,0.4371148645877838,1.0,-2.631378173828125,1.6453479528427124,0.986030340194702,1.0504956245422363,0.0,0.0,0.0,255.984115600586,271.0,60.13008499145508,-0.0,2184.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.6436069011688232,0.2429999262094497,0.2250963300466537,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855895996094,0.6905748844146729,0.3002422451972961,0.2470917105674743,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.6460317969322205,0.2457796186208725,0.1771097630262375,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.385498046875,0.6633902788162231,0.266703188419342,0.2594407796859741,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.385498046875,0.6650376915931702,0.2684769630432129,1.2395192384719849,291.3857421875,291.1499938964844,287.78662109375,286.57244873046875,291.4155578613281,297.4653625488281,291.3870849609375,1.0,0.5880130529403687,1.0,1.0,0.4371148645877838,1.0,-2.631378173828125,1.6453479528427124,0.986030340194702,1.0504956245422363,0.0,0.0,0.0,255.984115600586,271.0,60.13008499145508,-0.0,2184.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.6461708545684814,0.2471228986978531,0.2289081811904907,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.407470703125,0.6937654614448547,0.3055809140205383,0.2514591217041015,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.6481451988220215,0.2493784129619598,0.1797021776437759,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.6656880974769592,0.2706162929534912,0.2632442414760589,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.6666593551635742,0.2715791761875152,1.2539606094360352,291.4075622558594,291.1499938964844,287.8438415527344,286.60699462890625,291.4272155761719,297.4668884277344,291.4085388183594,1.0,0.5937853455543518,1.0,1.0,0.4337498545646667,1.0,-2.667172908782959,1.6745636463165283,0.9926093220710754,1.0716938972473145,0.0,0.0,0.0,259.17449951171875,274.0,38.11173629760742,-0.0,2257.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.6461708545684814,0.2471228986978531,0.2289081811904907,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.407470703125,0.6937654614448547,0.3055809140205383,0.2514591217041015,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.6481451988220215,0.2493784129619598,0.1797021776437759,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.6656880974769592,0.2706162929534912,0.2632442414760589,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.6666593551635742,0.2715791761875152,1.2539606094360352,291.4075622558594,291.1499938964844,287.8438415527344,286.60699462890625,291.4272155761719,297.4668884277344,291.4085388183594,1.0,0.5937853455543518,1.0,1.0,0.4337498545646667,1.0,-2.667172908782959,1.6745636463165283,0.9926093220710754,1.0716938972473145,0.0,0.0,0.0,259.17449951171875,274.0,38.11173629760742,-0.0,2257.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.6484732031822205,0.2510182559490204,0.2325305193662643,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.6967001557350159,0.3107501268386841,0.2557037472724914,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.6500323414802551,0.2527913749217987,0.182174950838089,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.6677488684654236,0.2743449211120605,0.2668873369693756,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.6680313348770142,0.2744706869125366,1.2675327062606812,291.4070129394531,291.1499938964844,287.90155029296875,286.6415100097656,291.406494140625,297.4663391113281,291.4066467285156,1.0,0.5994167327880859,1.0,1.0,0.4264882802963257,1.0,-2.7011868953704834,1.7121264934539795,0.9890603423118592,1.1016167402267456,0.0,0.0,0.0,262.4652709960937,277.0,5.92743444442749,-0.0,2329.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.6484732031822205,0.2510182559490204,0.2325305193662643,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.6967001557350159,0.3107501268386841,0.2557037472724914,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.6500323414802551,0.2527913749217987,0.182174950838089,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.6677488684654236,0.2743449211120605,0.2668873369693756,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.6680313348770142,0.2744706869125366,1.2675327062606812,291.4070129394531,291.1499938964844,287.90155029296875,286.6415100097656,291.406494140625,297.4663391113281,291.4066467285156,1.0,0.5994167327880859,1.0,1.0,0.4264882802963257,1.0,-2.7011868953704834,1.7121264934539795,0.9890603423118592,1.1016167402267456,0.0,0.0,0.0,262.4652709960937,277.0,5.92743444442749,-0.0,2329.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.6504417061805725,0.254625141620636,0.2359051257371902,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.6993140578269958,0.3156904876232147,0.2597759664058685,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.6516300439834595,0.2559666931629181,0.1844907104969024,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924865722656,0.6695088148117065,0.277836799621582,0.2703193724155426,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924865722656,0.6690850257873535,0.2770921587944031,1.2799620628356934,291.392333984375,291.1499938964844,287.9597473144531,286.676025390625,291.38336181640625,297.46343994140625,291.39166259765625,1.0,0.6048457026481628,1.0,1.0,0.4192267060279846,1.0,-2.7328455448150635,1.7491334676742554,0.9837120175361632,1.131510615348816,0.0,0.0,0.0,265.87237548828125,280.0,-13.525205612182615,-0.0,2399.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.6504417061805725,0.254625141620636,0.2359051257371902,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924255371094,0.6993140578269958,0.3156904876232147,0.2597759664058685,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.6516300439834595,0.2559666931629181,0.1844907104969024,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924865722656,0.6695088148117065,0.277836799621582,0.2703193724155426,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924865722656,0.6690850257873535,0.2770921587944031,1.2799620628356934,291.392333984375,291.1499938964844,287.9597473144531,286.676025390625,291.38336181640625,297.46343994140625,291.39166259765625,1.0,0.6048457026481628,1.0,1.0,0.4192267060279846,1.0,-2.7328455448150635,1.7491334676742554,0.9837120175361632,1.131510615348816,0.0,0.0,0.0,265.87237548828125,280.0,-13.525205612182615,-0.0,2399.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38330078125,0.6513198614120483,0.2563365399837494,0.2375075221061706,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3831787109375,0.7005195617675781,0.3180861175060272,0.2617510855197906,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38330078125,0.6523371934890747,0.2574775516986847,0.185593843460083,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832702636719,0.6702929139137268,0.2795047461986542,0.271960586309433,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832702636719,0.6695088148117065,0.2783115804195404,1.2857637405395508,291.3830871582031,291.1499938964844,287.989013671875,286.6932678222656,291.37164306640625,297.4613342285156,291.38232421875,1.0,0.6074767708778381,1.0,1.0,0.4155959188938141,1.0,-2.7478346824646,1.7673311233520508,0.9805035591125488,1.1463366746902466,0.0,0.0,0.0,267.5981750488281,280.0,-19.34635162353516,-0.0,2434.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.374267578125,0.6521396040916443,0.257995069026947,0.2390598803758621,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741760253906,0.7016697525978088,0.3204388618469238,0.2636899948120117,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.374267578125,0.6529942750930786,0.2589443027973175,0.1866645961999893,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37420654296875,0.6710244417190552,0.2811272144317627,0.2735569179058075,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37420654296875,0.6698750853538513,0.279476523399353,1.2913122177124023,291.37408447265625,291.1499938964844,288.0184020996094,286.71051025390625,291.3630065917969,297.4588928222656,291.3734741210937,1.0,0.6100514531135559,1.0,1.0,0.4123654067516327,1.0,-2.7623157501220703,1.7843923568725586,0.9779233932495116,1.1601402759552002,0.0,0.0,0.0,269.3282470703125,283.0,-21.4456844329834,-0.0,2467.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581237792969,0.653654158115387,0.2611892521381378,0.2420435398817062,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580017089844,0.7038535475730896,0.3250472247600555,0.2674811780452728,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581237792969,0.654204785823822,0.2617766559123993,0.1887281388044357,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580627441406,0.672376811504364,0.2842656075954437,0.2766392827033996,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580627441406,0.6704827547073364,0.281673789024353,1.3017679452896118,291.3579406738281,291.1499938964844,288.0774841308594,286.7449645996094,291.3466186523437,297.45343017578125,291.3573303222656,1.0,0.6150418519973755,1.0,1.0,0.4059043526649475,1.0,-2.790013074874878,1.8179327249526973,0.9720804691314696,1.187440037727356,0.0,0.0,0.0,272.7649841308594,286.0,-22.308767318725582,-0.0,2533.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581237792969,0.653654158115387,0.2611892521381378,0.2420435398817062,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580017089844,0.7038535475730896,0.3250472247600555,0.2674811780452728,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581237792969,0.654204785823822,0.2617766559123993,0.1887281388044357,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580627441406,0.672376811504364,0.2842656075954437,0.2766392827033996,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580627441406,0.6704827547073364,0.281673789024353,1.3017679452896118,291.3579406738281,291.1499938964844,288.0774841308594,286.7449645996094,291.3466186523437,297.45343017578125,291.3573303222656,1.0,0.6150418519973755,1.0,1.0,0.4059043526649475,1.0,-2.790013074874878,1.8179327249526973,0.9720804691314696,1.187440037727356,0.0,0.0,0.0,272.7649841308594,286.0,-22.308767318725582,-0.0,2533.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3419189453125,0.6550467014312744,0.2642437815666199,0.2448956072330474,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418273925781,0.7059270143508911,0.3295508027076721,0.2711822390556335,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3419189453125,0.6553199887275696,0.2644990980625152,0.1907098442316055,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418884277344,0.6736259460449219,0.2872871458530426,0.2796041965484619,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418884277344,0.6709701418876648,0.2837221026420593,1.3115195035934448,291.3417663574219,291.1499938964844,288.1369934082031,286.77935791015625,291.3305053710937,297.4475402832031,291.3411560058594,1.0,0.619843065738678,1.0,1.0,0.3994432985782623,1.0,-2.8163399696350098,1.8510416746139529,0.9652981162071228,1.2146077156066897,0.0,0.0,0.0,276.14923095703125,289.0,-22.46934127807617,-0.0,2597.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3419189453125,0.6550467014312744,0.2642437815666199,0.2448956072330474,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418273925781,0.7059270143508911,0.3295508027076721,0.2711822390556335,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3419189453125,0.6553199887275696,0.2644990980625152,0.1907098442316055,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418884277344,0.6736259460449219,0.2872871458530426,0.2796041965484619,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418884277344,0.6709701418876648,0.2837221026420593,1.3115195035934448,291.3417663574219,291.1499938964844,288.1369934082031,286.77935791015625,291.3305053710937,297.4475402832031,291.3411560058594,1.0,0.619843065738678,1.0,1.0,0.3994432985782623,1.0,-2.8163399696350098,1.8510416746139529,0.9652981162071228,1.2146077156066897,0.0,0.0,0.0,276.14923095703125,289.0,-22.46934127807617,-0.0,2597.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.6563485264778137,0.2671921253204345,0.2476422041654586,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33074951171875,0.7079213261604309,0.3339820802211761,0.2748163938522339,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.6563706994056702,0.267143577337265,0.1926297843456268,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307800292969,0.6748039126396179,0.2902244627475738,0.2824795842170715,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307800292969,0.671372652053833,0.2856580913066864,1.320717453956604,291.3307189941406,291.1499938964844,288.1968688964844,286.813720703125,291.3237609863281,297.4415588378906,291.3304443359375,1.0,0.6244856119155884,1.0,1.0,0.3940455615520477,1.0,-2.8415982723236084,1.8811187744140625,0.9604795575141908,1.2389814853668213,0.0,0.0,0.0,279.4771728515625,292.0,-16.315509796142578,-0.0,2660.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.6563485264778137,0.2671921253204345,0.2476422041654586,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33074951171875,0.7079213261604309,0.3339820802211761,0.2748163938522339,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.6563706994056702,0.267143577337265,0.1926297843456268,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307800292969,0.6748039126396179,0.2902244627475738,0.2824795842170715,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307800292969,0.671372652053833,0.2856580913066864,1.320717453956604,291.3307189941406,291.1499938964844,288.1968688964844,286.813720703125,291.3237609863281,297.4415588378906,291.3304443359375,1.0,0.6244856119155884,1.0,1.0,0.3940455615520477,1.0,-2.8415982723236084,1.8811187744140625,0.9604795575141908,1.2389814853668213,0.0,0.0,0.0,279.4771728515625,292.0,-16.315509796142578,-0.0,2660.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.6576085686683655,0.2700718641281128,0.250319093465805,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.7098711133003235,0.3383784890174866,0.2784147262573242,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.6574031114578247,0.2697459161281585,0.1945138424634933,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.6759580969810486,0.293113648891449,0.285300463438034,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.6717402935028076,0.2875213027000427,1.3295422792434692,291.3231811523437,291.1499938964844,288.25714111328125,286.8480224609375,291.3181457519531,297.43585205078125,291.322998046875,1.0,0.6290034055709839,1.0,1.0,0.3886478245258331,1.0,-2.8661656379699707,1.9109715223312376,0.955194056034088,1.2632784843444824,0.0,0.0,0.0,282.7308044433594,295.0,-11.997700691223145,-0.0,2722.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.6576085686683655,0.2700718641281128,0.250319093465805,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.7098711133003235,0.3383784890174866,0.2784147262573242,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.6574031114578247,0.2697459161281585,0.1945138424634933,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.6759580969810486,0.293113648891449,0.285300463438034,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.6717402935028076,0.2875213027000427,1.3295422792434692,291.3231811523437,291.1499938964844,288.25714111328125,286.8480224609375,291.3181457519531,297.43585205078125,291.322998046875,1.0,0.6290034055709839,1.0,1.0,0.3886478245258331,1.0,-2.8661656379699707,1.9109715223312376,0.955194056034088,1.2632784843444824,0.0,0.0,0.0,282.7308044433594,295.0,-11.997700691223145,-0.0,2722.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.320068359375,0.6582245826721191,0.2714877724647522,0.2516353130340576,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32000732421875,0.7108219861984253,0.3405664265155792,0.2802045941352844,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.320068359375,0.6579146981239319,0.2710341215133667,0.1954459846019745,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200378417969,0.6765286922454834,0.2945436835289001,0.2866958379745483,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200378417969,0.6719145774841309,0.288430392742157,1.3338465690612793,291.3199768066406,291.1499938964844,288.28741455078125,286.8651733398437,291.31561279296875,297.4331359863281,291.31982421875,1.0,0.6312255263328552,1.0,1.0,0.3859489560127258,1.0,-2.8782498836517334,1.925881505012512,0.9523683190345764,1.2754535675048828,0.0,0.0,0.0,284.3359375,295.0,-10.526880264282228,-0.0,2752.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.6588298678398132,0.2728852331638336,0.2529362440109253,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.315185546875,0.7117569446563721,0.3427459895610809,0.2819884419441223,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.6584222316741943,0.2723122239112854,0.1963716894388198,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152160644531,0.6770943999290466,0.2959629595279693,0.2880816757678985,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.672082245349884,0.2893238365650177,1.3380831480026243,291.31512451171875,291.1499938964844,288.3177490234375,286.8822937011719,291.3077087402344,297.43048095703125,291.3146057128906,1.0,0.6334261894226074,1.0,1.0,0.3825384378433227,1.0,-2.8902065753936768,1.9426189661026,0.9475876092910768,1.2894792556762695,0.0,0.0,0.0,285.9296264648437,298.0,-13.056450843811035,-0.0,2783.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.6599653363227844,0.2755908071994781,0.2554680407047272,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.7135459184646606,0.3470512628555298,0.2855207026004791,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.6593875288963318,0.2748111188411712,0.1981895416975021,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.678173303604126,0.2987441122531891,0.2908073365688324,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.6723607778549194,0.2910388708114624,1.3462733030319214,291.3003845214844,291.1499938964844,288.3786926269531,286.9164733886719,291.2910461425781,297.4250183105469,291.2998352050781,1.0,0.6377583742141724,1.0,1.0,0.375717431306839,1.0,-2.913550853729248,1.976271629333496,0.9372793436050416,1.317837834358215,0.0,0.0,0.0,289.1188049316406,301.0,-18.34697723388672,-0.0,2844.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.6599653363227844,0.2755908071994781,0.2554680407047272,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.7135459184646606,0.3470512628555298,0.2855207026004791,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.6593875288963318,0.2748111188411712,0.1981895416975021,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.678173303604126,0.2987441122531891,0.2908073365688324,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.6723607778549194,0.2910388708114624,1.3462733030319214,291.3003845214844,291.1499938964844,288.3786926269531,286.9164733886719,291.2910461425781,297.4250183105469,291.2998352050781,1.0,0.6377583742141724,1.0,1.0,0.375717431306839,1.0,-2.913550853729248,1.976271629333496,0.9372793436050416,1.317837834358215,0.0,0.0,0.0,289.1188049316406,301.0,-18.34697723388672,-0.0,2844.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.660986602306366,0.2781818807125091,0.2578966915607452,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.7152217030525208,0.3512860834598541,0.2889965772628784,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.6602724194526672,0.277235209941864,0.1999554485082626,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.679168701171875,0.3014496862888336,0.293462187051773,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.6725500822067261,0.2926588058471679,1.354041576385498,291.2850341796875,291.1499938964844,288.43994140625,286.9505920410156,291.27496337890625,297.41943359375,291.2844543457031,1.0,0.6419923305511475,1.0,1.0,0.3688963949680328,1.0,-2.936037540435791,2.0097484588623047,0.9262890219688416,1.34621000289917,0.0,0.0,0.0,292.31884765625,304.0,-20.49958229064941,-0.0,2904.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.660986602306366,0.2781818807125091,0.2578966915607452,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.7152217030525208,0.3512860834598541,0.2889965772628784,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.6602724194526672,0.277235209941864,0.1999554485082626,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.679168701171875,0.3014496862888336,0.293462187051773,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.6725500822067261,0.2926588058471679,1.354041576385498,291.2850341796875,291.1499938964844,288.43994140625,286.9505920410156,291.27496337890625,297.41943359375,291.2844543457031,1.0,0.6419923305511475,1.0,1.0,0.3688963949680328,1.0,-2.936037540435791,2.0097484588623047,0.9262890219688416,1.34621000289917,0.0,0.0,0.0,292.31884765625,304.0,-20.49958229064941,-0.0,2904.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.6619207262992859,0.2806873321533203,0.2602396011352539,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754211425781,0.716813325881958,0.3554733693599701,0.292427510023117,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.6610991954803467,0.2796066999435425,0.2016791552305221,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.6801026463508606,0.3041004538536072,0.29605832695961,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.6726720333099365,0.2942045331001282,1.3614448308944702,291.2754211425781,291.1499938964844,288.50146484375,286.984619140625,291.2697448730469,297.4139404296875,291.27520751953125,1.0,0.6461318731307983,1.0,1.0,0.363307386636734,1.0,-2.9577975273132324,2.0396933555603027,0.9181042313575744,1.3712176084518433,0.0,0.0,0.0,295.5113525390625,307.0,-14.219468116760254,-0.0,2964.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.6619207262992859,0.2806873321533203,0.2602396011352539,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754211425781,0.716813325881958,0.3554733693599701,0.292427510023117,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.6610991954803467,0.2796066999435425,0.2016791552305221,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.6801026463508606,0.3041004538536072,0.29605832695961,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.6726720333099365,0.2942045331001282,1.3614448308944702,291.2754211425781,291.1499938964844,288.50146484375,286.984619140625,291.2697448730469,297.4139404296875,291.27520751953125,1.0,0.6461318731307983,1.0,1.0,0.363307386636734,1.0,-2.9577975273132324,2.0396933555603027,0.9181042313575744,1.3712176084518433,0.0,0.0,0.0,295.5113525390625,307.0,-14.219468116760254,-0.0,2964.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.6628260016441345,0.2831477522850036,0.2625347971916199,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696228027344,0.7183746695518494,0.3596497774124145,0.2958431839942932,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.6619200706481934,0.2819607257843017,0.2033853232860565,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.681027352809906,0.3067303299903869,0.2986274361610412,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.6727789640426636,0.2957109808921814,1.3686360120773315,291.2696228027344,291.1499938964844,288.5632629394531,287.0185546875,291.2658996582031,297.408935546875,291.2695007324219,1.0,0.6501981616020203,1.0,1.0,0.3577183485031128,1.0,-2.979170560836792,2.069533586502075,0.9096369743347168,1.3962033987045288,0.0,0.0,0.0,298.66021728515625,310.0,-9.652491569519045,-0.0,3023.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.6628260016441345,0.2831477522850036,0.2625347971916199,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696228027344,0.7183746695518494,0.3596497774124145,0.2958431839942932,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.6619200706481934,0.2819607257843017,0.2033853232860565,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.681027352809906,0.3067303299903869,0.2986274361610412,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.6727789640426636,0.2957109808921814,1.3686360120773315,291.2696228027344,291.1499938964844,288.5632629394531,287.0185546875,291.2658996582031,297.408935546875,291.2695007324219,1.0,0.6501981616020203,1.0,1.0,0.3577183485031128,1.0,-2.979170560836792,2.069533586502075,0.9096369743347168,1.3962033987045288,0.0,0.0,0.0,298.66021728515625,310.0,-9.652491569519045,-0.0,3023.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673645019531,0.6632695198059082,0.2843612432479858,0.2636671662330627,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673645019531,0.7191464900970459,0.3617348074913025,0.2975479960441589,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673645019531,0.6623302102088928,0.2831322848796844,0.2042341828346252,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673645019531,0.6814882159233093,0.3080388605594635,0.2999053001403808,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673645019531,0.6728293895721436,0.296451598405838,1.3721715211868286,291.267333984375,291.1499938964844,288.59423828125,287.0354919433594,291.2643127441406,297.4065856933594,291.2672424316406,1.0,0.652209460735321,1.0,1.0,0.3549238443374634,1.0,-2.9897494316101074,2.084476947784424,0.9052725434303284,1.4087436199188232,0.0,0.0,0.0,300.2212829589844,310.0,-8.098363876342773,-0.0,3052.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.6637057662010193,0.2855651676654815,0.2647898197174072,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.7199116349220276,0.3638191223144531,0.2992511987686157,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.6627390384674072,0.284301608800888,0.2050806879997253,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.6819470524787903,0.309344619512558,0.3011794686317444,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.6728768944740295,0.2971855998039245,1.3756721019744873,291.2666320800781,291.1499938964844,288.6252746582031,287.05242919921875,291.266357421875,297.40435791015625,291.26678466796875,1.0,0.654208242893219,1.0,1.0,0.3525774478912353,1.0,-3.000265121459961,2.0982141494750977,0.9020509719848632,1.420095682144165,0.0,0.0,0.0,301.7766418457031,313.0,-4.494386196136475,-0.0,3082.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.664577841758728,0.2879641652107239,0.2670200765132904,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696228027344,0.7214409708976746,0.3680038750171661,0.3026644587516784,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.6635721921920776,0.2866506576538086,0.2067760229110717,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.682877779006958,0.3119643330574035,0.3037289977073669,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.6729830503463745,0.2986505329608917,1.3826278448104858,291.2696228027344,291.1499938964844,288.6875305175781,287.086181640625,291.2719116210937,297.400390625,291.2698669433594,1.0,0.6581787467002869,1.0,1.0,0.3478846549987793,1.0,-3.021237850189209,2.1256258487701416,0.8956120610237122,1.4427483081817627,0.0,0.0,0.0,304.85723876953125,316.0,1.8886890411376955,-0.0,3141.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.664577841758728,0.2879641652107239,0.2670200765132904,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696228027344,0.7214409708976746,0.3680038750171661,0.3026644587516784,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.6635721921920776,0.2866506576538086,0.2067760229110717,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.682877779006958,0.3119643330574035,0.3037289977073669,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.6729830503463745,0.2986505329608917,1.3826278448104858,291.2696228027344,291.1499938964844,288.6875305175781,287.086181640625,291.2719116210937,297.400390625,291.2698669433594,1.0,0.6581787467002869,1.0,1.0,0.3478846549987793,1.0,-3.021237850189209,2.1256258487701416,0.8956120610237122,1.4427483081817627,0.0,0.0,0.0,304.85723876953125,316.0,1.8886890411376955,-0.0,3141.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.665453314781189,0.2903485596179962,0.2692370414733886,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.722973644733429,0.3722093105316162,0.3060931861400604,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.6644302010536194,0.2890133559703827,0.2084800451993942,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.683830201625824,0.3145957589149475,0.3062880933284759,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.6731091141700745,0.3001135289669037,1.3895671367645264,291.2745056152344,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3970031738281,291.2748107910156,1.0,0.6621264815330505,1.0,1.0,0.3431918919086456,1.0,-3.0422191619873047,2.153228044509888,0.8889912366867065,1.4655922651290894,0.0,0.0,0.0,307.90533447265625,319.0,5.560425281524658,-0.0,3201.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.665453314781189,0.2903485596179962,0.2692370414733886,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.722973644733429,0.3722093105316162,0.3060931861400604,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.6644302010536194,0.2890133559703827,0.2084800451993942,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.683830201625824,0.3145957589149475,0.3062880933284759,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.6731091141700745,0.3001135289669037,1.3895671367645264,291.2745056152344,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3970031738281,291.2748107910156,1.0,0.6621264815330505,1.0,1.0,0.3431918919086456,1.0,-3.0422191619873047,2.153228044509888,0.8889912366867065,1.4655922651290894,0.0,0.0,0.0,307.90533447265625,319.0,5.560425281524658,-0.0,3201.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
