time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962860,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.666317343711853,0.292709469795227,0.2714342474937439,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.7244998812675476,0.3764292001724243,0.3095339834690094,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.665300190448761,0.2913836240768432,0.2101898938417434,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.6847919225692749,0.3172337710857391,0.3088539540767669,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.6732437610626221,0.3015703856945038,1.3964812755584717,291.2801208496094,291.1499938964844,288.81353759765625,287.15185546875,291.2845458984375,297.39404296875,291.2804260253906,1.0,0.6660581231117249,1.0,1.0,0.3383038640022278,1.0,-3.0631792545318604,2.1815619468688965,0.8816172480583191,1.4891754388809204,0.0,0.0,0.0,310.9397277832031,322.0,7.248435497283935,-0.0,3262.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.666317343711853,0.292709469795227,0.2714342474937439,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.7244998812675476,0.3764292001724243,0.3095339834690094,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.665300190448761,0.2913836240768432,0.2101898938417434,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.6847919225692749,0.3172337710857391,0.3088539540767669,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.6732437610626221,0.3015703856945038,1.3964812755584717,291.2801208496094,291.1499938964844,288.81353759765625,287.15185546875,291.2845458984375,297.39404296875,291.2804260253906,1.0,0.6660581231117249,1.0,1.0,0.3383038640022278,1.0,-3.0631792545318604,2.1815619468688965,0.8816172480583191,1.4891754388809204,0.0,0.0,0.0,310.9397277832031,322.0,7.248435497283935,-0.0,3262.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6671591997146606,0.2950422465801239,0.2736060321331024,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.7260128259658813,0.3806596100330353,0.3129827976226806,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6661722660064697,0.2937576174736023,0.2119021862745285,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.6857529878616333,0.3198748528957367,0.3114224374294281,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.673377275466919,0.3030174672603607,1.4033515453338623,291.2872009277344,291.1499938964844,288.87890625,287.18072509765625,291.292724609375,297.3914489746094,291.28759765625,1.0,0.6699742078781128,1.0,1.0,0.3334158658981323,1.0,-3.084074020385742,2.2100558280944824,0.8740181922912598,1.5129365921020508,0.0,0.0,0.0,313.9715881347656,325.0,9.373945236206056,-0.0,3323.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6671591997146606,0.2950422465801239,0.2736060321331024,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.7260128259658813,0.3806596100330353,0.3129827976226806,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.6661722660064697,0.2937576174736023,0.2119021862745285,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.6857529878616333,0.3198748528957367,0.3114224374294281,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.673377275466919,0.3030174672603607,1.4033515453338623,291.2872009277344,291.1499938964844,288.87890625,287.18072509765625,291.292724609375,297.3914489746094,291.28759765625,1.0,0.6699742078781128,1.0,1.0,0.3334158658981323,1.0,-3.084074020385742,2.2100558280944824,0.8740181922912598,1.5129365921020508,0.0,0.0,0.0,313.9715881347656,325.0,9.373945236206056,-0.0,3323.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.6675729155540466,0.2961998283863067,0.2746833860874176,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.7267654538154602,0.3827799260616302,0.3147106468677521,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.6666097044944763,0.2949471175670624,0.212759643793106,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.6862338185310364,0.3211975693702698,0.312708169221878,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.6734442710876465,0.303738385438919,1.4067726135253906,291.2914428710937,291.1499938964844,288.9122619628906,287.1940612792969,291.29754638671875,297.3902587890625,291.2918701171875,1.0,0.6719269752502441,1.0,1.0,0.3309718370437622,1.0,-3.094502687454224,2.224357843399048,0.870144784450531,1.5248775482177734,0.0,0.0,0.0,315.4862060546875,325.0,10.580883979797363,-0.0,3353.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.295166015625,0.667982816696167,0.2973510324954986,0.2757554650306701,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.7275167107582092,0.3849031925201416,0.3164411783218384,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.295166015625,0.6670489311218262,0.2961379289627075,0.2136182636022567,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.295166015625,0.686715841293335,0.322521448135376,0.3139952719211578,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.295166015625,0.6735122203826904,0.3044571876525879,1.4101855754852295,291.2951965332031,291.1499938964844,288.946044921875,287.2066955566406,291.30035400390625,297.38916015625,291.2955017089844,1.0,0.6738767623901367,1.0,1.0,0.3281920850276947,1.0,-3.104922294616699,2.2396514415740967,0.8652707934379578,1.5378097295761108,0.0,0.0,0.0,316.999267578125,328.0,10.116972923278809,-0.0,3384.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30157470703125,0.6687750816345215,0.2996204793453216,0.2778739929199219,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.7290026545524597,0.3891465365886688,0.319902628660202,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30157470703125,0.66791832447052,0.2985123991966247,0.2153330296278,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30157470703125,0.6876688599586487,0.3251620233058929,0.316565990447998,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30157470703125,0.6736368536949158,0.3058780133724212,1.41695237159729,291.3016357421875,291.1499938964844,289.0147705078125,287.2298889160156,291.3068542480469,297.38702392578125,291.3019714355469,1.0,0.6777631044387817,1.0,1.0,0.3226325213909149,1.0,-3.1256532669067383,2.2704453468322754,0.8552079796791077,1.5639091730117798,0.0,0.0,0.0,320.0338439941406,331.0,9.514363288879396,-0.0,3446.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30157470703125,0.6687750816345215,0.2996204793453216,0.2778739929199219,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.7290026545524597,0.3891465365886688,0.319902628660202,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30157470703125,0.66791832447052,0.2985123991966247,0.2153330296278,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30157470703125,0.6876688599586487,0.3251620233058929,0.316565990447998,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30157470703125,0.6736368536949158,0.3058780133724212,1.41695237159729,291.3016357421875,291.1499938964844,289.0147705078125,287.2298889160156,291.3068542480469,297.38702392578125,291.3019714355469,1.0,0.6777631044387817,1.0,1.0,0.3226325213909149,1.0,-3.1256532669067383,2.2704453468322754,0.8552079796791077,1.5639091730117798,0.0,0.0,0.0,320.0338439941406,331.0,9.514363288879396,-0.0,3446.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.6695302128791809,0.3018520176410675,0.2799568176269531,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.7304672002792358,0.393389880657196,0.323362648487091,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.668774425983429,0.3008810877799988,0.2170428484678268,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.6886060833930969,0.3277963399887085,0.3191296458244324,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.6737449169158936,0.3072788715362549,1.423626184463501,291.3093566894531,291.1499938964844,289.08502197265625,287.2505187988281,291.3152160644531,297.385009765625,291.30975341796875,1.0,0.6816279292106628,1.0,1.0,0.3170729875564575,1.0,-3.146214008331299,2.301316738128662,0.8448972105979919,1.5901260375976562,0.0,0.0,0.0,323.07684326171875,334.0,10.597982406616213,-0.0,3509.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.6695302128791809,0.3018520176410675,0.2799568176269531,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.7304672002792358,0.393389880657196,0.323362648487091,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.668774425983429,0.3008810877799988,0.2170428484678268,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.6886060833930969,0.3277963399887085,0.3191296458244324,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.6737449169158936,0.3072788715362549,1.423626184463501,291.3093566894531,291.1499938964844,289.08502197265625,287.2505187988281,291.3152160644531,297.385009765625,291.30975341796875,1.0,0.6816279292106628,1.0,1.0,0.3170729875564575,1.0,-3.146214008331299,2.301316738128662,0.8448972105979919,1.5901260375976562,0.0,0.0,0.0,323.07684326171875,334.0,10.597982406616213,-0.0,3509.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.6702557802200317,0.3040452003479004,0.2820076048374176,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153076171875,0.7319173812866211,0.3976323306560516,0.3268234133720398,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.6696234941482544,0.303243488073349,0.2187495827674865,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.6895337104797363,0.3304237723350525,0.3216885030269623,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.6738423109054565,0.3086592853069305,1.430216670036316,291.3153076171875,291.141845703125,289.1565856933594,287.268798828125,291.3197937011719,297.3831481933594,291.31561279296875,1.0,0.6854715943336487,1.0,1.0,0.3107773959636688,1.0,-3.166627883911133,2.334472894668579,0.8321549296379089,1.6186561584472656,0.0,0.0,0.0,326.12139892578125,337.0,8.585429191589355,-0.0,3571.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.6702557802200317,0.3040452003479004,0.2820076048374176,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153076171875,0.7319173812866211,0.3976323306560516,0.3268234133720398,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.6696234941482544,0.303243488073349,0.2187495827674865,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.6895337104797363,0.3304237723350525,0.3216885030269623,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.6738423109054565,0.3086592853069305,1.430216670036316,291.3153076171875,291.141845703125,289.1565856933594,287.268798828125,291.3197937011719,297.3831481933594,291.31561279296875,1.0,0.6854715943336487,1.0,1.0,0.3107773959636688,1.0,-3.166627883911133,2.334472894668579,0.8321549296379089,1.6186561584472656,0.0,0.0,0.0,326.12139892578125,337.0,8.585429191589355,-0.0,3571.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.6709351539611816,0.3061884045600891,0.2840147018432617,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.7333412766456604,0.4018635153770447,0.3302759826183319,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.6704505681991577,0.3055900037288666,0.2204461246728897,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.6904371380805969,0.3330350816249847,0.3242333531379699,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.6739144921302795,0.3100097477436065,1.4366801977157593,291.3211975097656,291.0515441894531,289.2294006347656,287.2848815917969,291.32586669921875,297.3812561035156,291.321533203125,1.0,0.6892870664596558,1.0,1.0,0.3044818043708801,1.0,-3.1867966651916504,2.367731094360352,0.8190655708312988,1.6473453044891355,0.0,0.0,0.0,329.1785583496094,340.0,8.474095344543457,-0.0,3634.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.6709351539611816,0.3061884045600891,0.2840147018432617,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.7333412766456604,0.4018635153770447,0.3302759826183319,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.6704505681991577,0.3055900037288666,0.2204461246728897,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.6904371380805969,0.3330350816249847,0.3242333531379699,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.6739144921302795,0.3100097477436065,1.4366801977157593,291.3211975097656,291.0515441894531,289.2294006347656,287.2848815917969,291.32586669921875,297.3812561035156,291.321533203125,1.0,0.6892870664596558,1.0,1.0,0.3044818043708801,1.0,-3.1867966651916504,2.367731094360352,0.8190655708312988,1.6473453044891355,0.0,0.0,0.0,329.1785583496094,340.0,8.474095344543457,-0.0,3634.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32452392578125,0.6712610721588135,0.3072449564933777,0.285003662109375,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245849609375,0.7340463399887085,0.4039777815341949,0.3320003449916839,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32452392578125,0.6708587408065796,0.3067601025104522,0.2212915122509002,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.6908826231956482,0.3343372344970703,0.3255015909671783,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.6739436984062195,0.3106759786605835,1.4398683309555054,291.3246154785156,291.0058898925781,289.2662353515625,287.29217529296875,291.32958984375,297.38037109375,291.324951171875,1.0,0.691183865070343,1.0,1.0,0.301334023475647,1.0,-3.196799993515014,2.384373903274536,0.8124259114265442,1.66172194480896,0.0,0.0,0.0,330.7081604003906,340.0,9.006641387939453,-0.0,3666.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216857910156,0.6715812087059021,0.3082841336727142,0.2859827280044555,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3215637207031,0.7347502112388611,0.4060846269130707,0.3337230682373047,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216857910156,0.6712667942047119,0.3079225122928619,0.2221348732709884,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216552734375,0.6913275718688965,0.3356319069862366,0.3267669379711151,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216857910156,0.6739717721939087,0.3113313317298889,1.443026423454285,291.321533203125,290.9598999023437,289.3033142089844,287.29901123046875,291.3168640136719,297.3794250488281,291.3208923339844,1.0,0.6930748820304871,1.0,1.0,0.295799970626831,1.0,-3.20674729347229,2.4079842567443848,0.7987627983093262,1.6830556392669678,0.0,0.0,0.0,332.234375,343.0,-2.25903058052063,-0.0,3697.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.6720761656761169,0.310201346874237,0.2878303229808807,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30059814453125,0.7360516786575317,0.4101772010326385,0.3370996415615082,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.6719679832458496,0.3101344108581543,0.2237656563520431,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006896972656,0.6921037435531616,0.3381128907203674,0.3292253315448761,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.6739145517349243,0.3125253617763519,1.4489617347717283,291.300537109375,290.8670349121094,289.3782043457031,287.3113708496094,291.2892761230469,297.3764343261719,291.2997436523437,1.0,0.6967983841896057,1.0,1.0,0.2847318947315216,1.0,-3.2258012294769287,2.455758571624756,0.7700424790382385,1.7264814376831057,0.0,0.0,0.0,335.3775329589844,346.0,-21.52993392944336,-0.0,3759.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.6720761656761169,0.310201346874237,0.2878303229808807,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30059814453125,0.7360516786575317,0.4101772010326385,0.3370996415615082,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.6719679832458496,0.3101344108581543,0.2237656563520431,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006896972656,0.6921037435531616,0.3381128907203674,0.3292253315448761,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.6739145517349243,0.3125253617763519,1.4489617347717283,291.300537109375,290.8670349121094,289.3782043457031,287.3113708496094,291.2892761230469,297.3764343261719,291.2997436523437,1.0,0.6967983841896057,1.0,1.0,0.2847318947315216,1.0,-3.2258012294769287,2.455758571624756,0.7700424790382385,1.7264814376831057,0.0,0.0,0.0,335.3775329589844,346.0,-21.52993392944336,-0.0,3759.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.6723628044128418,0.3119319379329681,0.2895064353942871,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.7371999025344849,0.4141261577606201,0.3403597772121429,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.672498345375061,0.3122087717056274,0.2253006249666214,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.6927111148834229,0.340458333492279,0.3315571546554565,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.6736851930618286,0.3135677576065063,1.4542309045791626,291.2774963378906,290.77313232421875,289.45391845703125,287.3221740722656,291.2640075683594,297.37237548828125,291.27667236328125,1.0,0.7003999352455139,1.0,1.0,0.2736638486385345,1.0,-3.243416309356689,2.502699851989746,0.7407164573669434,1.7693935632705688,0.0,0.0,0.0,338.6192626953125,349.0,-28.955787658691406,-0.0,3819.842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.6723628044128418,0.3119319379329681,0.2895064353942871,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.7371999025344849,0.4141261577606201,0.3403597772121429,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.672498345375061,0.3122087717056274,0.2253006249666214,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.6927111148834229,0.340458333492279,0.3315571546554565,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.6736851930618286,0.3135677576065063,1.4542309045791626,291.2774963378906,290.77313232421875,289.45391845703125,287.3221740722656,291.2640075683594,297.37237548828125,291.27667236328125,1.0,0.7003999352455139,1.0,1.0,0.2736638486385345,1.0,-3.243416309356689,2.502699851989746,0.7407164573669434,1.7693935632705688,0.0,0.0,0.0,338.6192626953125,349.0,-28.955787658691406,-0.0,3819.842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.6724565029144287,0.3134117722511291,0.2910020053386688,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.7382085919380188,0.417870283126831,0.3434920012950897,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.6728692650794983,0.3140899538993835,0.2267295867204666,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.6931620836257935,0.342614471912384,0.3337474465370178,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.6732941269874573,0.3144073486328125,1.4587606191635132,291.2187194824219,290.6783447265625,289.5303649902344,287.3316345214844,291.1806030273437,297.36676025390625,291.2160339355469,1.0,0.7038586735725403,1.0,1.0,0.254086434841156,1.0,-3.259448289871216,2.574150323867798,0.6852980852127075,1.8370916843414309,0.0,0.0,0.0,341.9254150390625,352.0,-72.6386489868164,-0.0,3877.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.6724565029144287,0.3134117722511291,0.2910020053386688,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.7382085919380188,0.417870283126831,0.3434920012950897,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.6728692650794983,0.3140899538993835,0.2267295867204666,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.6931620836257935,0.342614471912384,0.3337474465370178,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.6732941269874573,0.3144073486328125,1.4587606191635132,291.2187194824219,290.6783447265625,289.5303649902344,287.3316345214844,291.1806030273437,297.36676025390625,291.2160339355469,1.0,0.7038586735725403,1.0,1.0,0.254086434841156,1.0,-3.259448289871216,2.574150323867798,0.6852980852127075,1.8370916843414309,0.0,0.0,0.0,341.9254150390625,352.0,-72.6386489868164,-0.0,3877.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.6721252202987671,0.3144751489162445,0.2921484708786011,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.7388910055160522,0.4212492704391479,0.3463558554649353,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.6728702783584595,0.3156327903270721,0.2279427200555801,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.6932513117790222,0.3444389402866363,0.335653007030487,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.672537088394165,0.3149008154869079,1.4618840217590332,291.1440124511719,290.5827941894531,289.607421875,287.3399658203125,291.09912109375,297.3582763671875,291.1412353515625,1.0,0.7070596218109131,1.0,1.0,0.2345090210437774,1.0,-3.272389411926269,2.643625020980835,0.6287643909454346,1.90351665019989,0.0,0.0,0.0,345.4446716308594,355.0,-94.64425659179688,-0.0,3928.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.6721252202987671,0.3144751489162445,0.2921484708786011,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.7388910055160522,0.4212492704391479,0.3463558554649353,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.6728702783584595,0.3156327903270721,0.2279427200555801,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.6932513117790222,0.3444389402866363,0.335653007030487,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.672537088394165,0.3149008154869079,1.4618840217590332,291.1440124511719,290.5827941894531,289.607421875,287.3399658203125,291.09912109375,297.3582763671875,291.1412353515625,1.0,0.7070596218109131,1.0,1.0,0.2345090210437774,1.0,-3.272389411926269,2.643625020980835,0.6287643909454346,1.90351665019989,0.0,0.0,0.0,345.4446716308594,355.0,-94.64425659179688,-0.0,3928.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.671836793422699,0.3148868978023529,0.2926070392131805,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.7391377091407776,0.4228292107582092,0.3476956188678741,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.6727620959281921,0.3163024187088012,0.228474885225296,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.6931890845298767,0.3452489078044891,0.3365054130554199,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.6720470786094666,0.3150364458560943,1.4629336595535278,291.10650634765625,290.5348205566406,289.6461181640625,287.34381103515625,291.0606689453125,297.3533630371094,291.103759765625,1.0,0.7085496187210083,1.0,1.0,0.2247203141450882,1.0,-3.2777657508850098,2.677176713943481,0.6005890369415283,1.9357839822769165,0.0,0.0,0.0,347.2371520996094,355.0,-98.91696166992188,-0.0,3951.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.6714950799942017,0.315232515335083,0.2930056452751159,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.7393438220024109,0.4243470728397369,0.3489856123924255,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.6726067066192627,0.316915214061737,0.2289671003818512,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.6930803060531616,0.3460010886192322,0.337302953004837,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.6715067028999329,0.3151085078716278,1.4636958837509155,291.0655212402344,290.4866943359375,289.6849060058594,287.3474426269531,291.0137023925781,297.3481750488281,291.06219482421875,1.0,0.7099712491035461,1.0,1.0,0.2132928818464279,1.0,-3.2825396060943604,2.714473009109497,0.5680667161941528,1.9719107151031487,0.0,0.0,0.0,349.0263671875,358.0,-107.69587707519533,-0.0,3973.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787902832031,0.6706223487854004,0.3156938552856445,0.293604165315628,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9782409667969,0.7396082282066345,0.4271661043167114,0.3513985574245453,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.978759765625,0.6721274256706238,0.3179445266723633,0.2298200279474258,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786071777344,0.6926964521408081,0.3473073840141296,0.3387183248996734,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787902832031,0.6702500581741333,0.315038800239563,1.464294672012329,290.9780578613281,290.3901672363281,289.76275634765625,287.354248046875,290.9247436523437,297.33673095703125,290.97491455078125,1.0,0.712593674659729,1.0,1.0,0.1904380023479461,1.0,-3.2901253700256348,2.7863712310791016,0.503754198551178,2.0419154167175293,0.0,0.0,0.0,352.6187744140625,361.0,-116.74236297607422,-0.0,4012.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787902832031,0.6706223487854004,0.3156938552856445,0.293604165315628,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9782409667969,0.7396082282066345,0.4271661043167114,0.3513985574245453,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.978759765625,0.6721274256706238,0.3179445266723633,0.2298200279474258,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786071777344,0.6926964521408081,0.3473073840141296,0.3387183248996734,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787902832031,0.6702500581741333,0.315038800239563,1.464294672012329,290.9780578613281,290.3901672363281,289.76275634765625,287.354248046875,290.9247436523437,297.33673095703125,290.97491455078125,1.0,0.712593674659729,1.0,1.0,0.1904380023479461,1.0,-3.2901253700256348,2.7863712310791016,0.503754198551178,2.0419154167175293,0.0,0.0,0.0,352.6187744140625,361.0,-116.74236297607422,-0.0,4012.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8975524902344,0.6695706248283386,0.3159373998641968,0.2939862906932831,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970642089844,0.7397378087043762,0.4297858476638794,0.3536328077316284,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8975524902344,0.6714884042739868,0.3187832236289978,0.2305270433425903,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973999023437,0.6921536326408386,0.3484168946743011,0.339931458234787,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8975830078125,0.6688219308853149,0.314750611782074,1.4638372659683228,290.8969116210937,290.2933959960937,289.8408203125,287.36065673828125,290.8467102050781,297.3247985839844,290.8940734863281,1.0,0.7149429321289062,1.0,1.0,0.1675831228494644,1.0,-3.295508861541748,2.853445291519165,0.442063570022583,2.10758376121521,0.0,0.0,0.0,356.1705322265625,364.0,-112.941650390625,-0.0,4046.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8975524902344,0.6695706248283386,0.3159373998641968,0.2939862906932831,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970642089844,0.7397378087043762,0.4297858476638794,0.3536328077316284,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8975524902344,0.6714884042739868,0.3187832236289978,0.2305270433425903,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973999023437,0.6921536326408386,0.3484168946743011,0.339931458234787,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8975830078125,0.6688219308853149,0.314750611782074,1.4638372659683228,290.8969116210937,290.2933959960937,289.8408203125,287.36065673828125,290.8467102050781,297.3247985839844,290.8940734863281,1.0,0.7149429321289062,1.0,1.0,0.1675831228494644,1.0,-3.295508861541748,2.853445291519165,0.442063570022583,2.10758376121521,0.0,0.0,0.0,356.1705322265625,364.0,-112.941650390625,-0.0,4046.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77813720703125,0.6684211492538452,0.315946102142334,0.2941963970661163,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77691650390625,0.7398048639297485,0.4321983456611633,0.355730652809143,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781066894531,0.6707661747932434,0.319423496723175,0.2311181724071502,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777099609375,0.6915284395217896,0.3493250012397766,0.3409824669361114,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.6673016548156738,0.314248651266098,1.4625343084335327,290.77655029296875,290.1965026855469,289.9189453125,287.366943359375,290.6802978515625,297.3123474121094,290.7694396972656,1.0,0.7170746326446533,1.0,1.0,0.1436131298542022,1.0,-3.2991421222686768,2.9616267681121826,0.3375153839588165,2.214561700820923,0.0,0.0,0.0,359.6300048828125,367.0,-172.58950805664062,-0.0,4075.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77813720703125,0.6684211492538452,0.315946102142334,0.2941963970661163,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77691650390625,0.7398048639297485,0.4321983456611633,0.355730652809143,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781066894531,0.6707661747932434,0.319423496723175,0.2311181724071502,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777099609375,0.6915284395217896,0.3493250012397766,0.3409824669361114,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.6673016548156738,0.314248651266098,1.4625343084335327,290.77655029296875,290.1965026855469,289.9189453125,287.366943359375,290.6802978515625,297.3123474121094,290.7694396972656,1.0,0.7170746326446533,1.0,1.0,0.1436131298542022,1.0,-3.2991421222686768,2.9616267681121826,0.3375153839588165,2.214561700820923,0.0,0.0,0.0,359.6300048828125,367.0,-172.58950805664062,-0.0,4075.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.6665597558021545,0.3150419294834137,0.2937842607498169,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5412292480469,0.7393192052841187,0.433781087398529,0.3573291301727295,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5428771972656,0.669417142868042,0.3193103075027466,0.2313145846128463,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.6902903914451599,0.3495023250579834,0.3415152430534363,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429992675781,0.6651856303215027,0.3130354583263397,1.4588292837142944,290.540771484375,290.09967041015625,289.9970397949219,287.3733215332031,290.39794921875,297.2935485839844,290.53125,1.0,0.7188076376914978,1.0,1.0,0.1196431443095207,1.0,-3.2973430156707764,3.1183900833129883,0.1789529770612716,2.371191501617432,0.0,0.0,0.0,363.5042114257813,370.0,-289.252685546875,-0.0,4094.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.6665597558021545,0.3150419294834137,0.2937842607498169,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5412292480469,0.7393192052841187,0.433781087398529,0.3573291301727295,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5428771972656,0.669417142868042,0.3193103075027466,0.2313145846128463,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.6902903914451599,0.3495023250579834,0.3415152430534363,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429992675781,0.6651856303215027,0.3130354583263397,1.4588292837142944,290.540771484375,290.09967041015625,289.9970397949219,287.3733215332031,290.39794921875,297.2935485839844,290.53125,1.0,0.7188076376914978,1.0,1.0,0.1196431443095207,1.0,-3.2973430156707764,3.1183900833129883,0.1789529770612716,2.371191501617432,0.0,0.0,0.0,363.5042114257813,370.0,-289.252685546875,-0.0,4094.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.42156982421875,0.6652058362960815,0.3141900300979614,0.2932193577289581,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200439453125,0.7387402057647705,0.4341962337493896,0.3578318953514099,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4214782714844,0.6683614253997803,0.3189097344875335,0.2311785966157913,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4210205078125,0.6892950534820557,0.34925177693367,0.3414720594882965,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4216003417969,0.6637608408927917,0.3120908439159393,1.4555301666259766,290.4196472167969,290.05133056640625,290.0360107421875,287.37664794921875,290.2807312011719,297.2814025878906,290.41131591796875,1.0,0.7194139957427979,1.0,1.0,0.1076581552624702,1.0,-3.293199300765991,3.183570623397827,0.1096286103129386,2.43707537651062,0.0,0.0,0.0,365.6813049316406,370.0,-306.1609191894531,-0.0,4096.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33551025390625,0.6636793613433838,0.3132246434688568,0.2924886643886566,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3346252441406,0.7380210757255554,0.4344936311244964,0.358190506696701,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33544921875,0.6671431660652161,0.3183968067169189,0.2309263348579406,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3351745605469,0.6881349086761475,0.3488830626010895,0.341269850730896,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3355407714844,0.6621719002723694,0.3110172152519226,1.4514505863189695,290.3344116210937,290.0030822753906,290.074951171875,287.3800964355469,290.230224609375,297.2688903808594,290.3297119140625,1.0,0.7198365330696106,1.0,1.0,0.0989805310964584,1.0,-3.287379741668701,3.2170214653015137,0.0703581869602203,2.4717166423797607,0.0,0.0,0.0,367.9022216796875,373.0,-263.60418701171875,-0.0,4095.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
