time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965020,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2566833496094,0.6609804630279541,0.3116334080696106,0.2911251783370971,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2563781738281,0.7368333339691162,0.4352850019931793,0.3588923215866089,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25665283203125,0.6649888157844543,0.3175808489322662,0.2304301708936691,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565612792969,0.6860752701759338,0.3483098447322845,0.340838760137558,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2566833496094,0.6592527031898499,0.3090304136276245,1.4431657791137695,290.2563171386719,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2489929199219,290.2548217773437,1.0,0.7203659415245056,1.0,1.0,0.08219775557518,1.0,-3.275654554367065,3.2501437664031982,0.0255107246339321,2.507270097732544,0.0,0.0,0.0,371.6925964355469,373.0,-147.98558044433594,-0.0,4087.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.25543212890625,0.6609014868736267,0.311589777469635,0.2910859584808349,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2551574707031,0.7368032336235046,0.4353212416172027,0.3589215874671936,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.6649265289306641,0.3175610303878784,0.2304171174764633,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553100585937,0.6860158443450928,0.348297506570816,0.3408285081386566,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.25543212890625,0.6591631174087524,0.3089689314365387,1.442899465560913,290.25506591796875,289.9068298339844,290.1525573730469,287.38751220703125,290.20556640625,297.2484436035156,290.253662109375,1.0,0.7203816175460815,1.0,1.0,0.081625297665596,1.0,-3.2753002643585205,3.250753164291382,0.0245470814406871,2.507953405380249,0.0,0.0,0.0,371.8060302734375,376.0,-144.1364288330078,-0.0,4087.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24932861328125,0.6589478254318237,0.3106363713741302,0.2901950478553772,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494506835937,0.7362450361251831,0.4367591440677643,0.3600474894046783,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24932861328125,0.6634297370910645,0.3172620236873626,0.2302032262086868,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2493591308594,0.6845943927764893,0.3482087254524231,0.3407452702522278,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2492980957031,0.6568096876144409,0.3073733448982239,1.435811996459961,290.2494812011719,289.8111267089844,290.229736328125,287.3959045410156,290.2433776855469,297.2363586425781,290.2502746582031,1.0,0.7209242582321167,1.0,1.0,0.0642700567841529,1.0,-3.2669365406036377,3.2601332664489746,0.006803423166275,2.5190775394439697,0.0,0.0,0.0,374.8257446289063,379.0,-40.65865707397461,-0.0,4083.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24932861328125,0.6589478254318237,0.3106363713741302,0.2901950478553772,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494506835937,0.7362450361251831,0.4367591440677643,0.3600474894046783,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24932861328125,0.6634297370910645,0.3172620236873626,0.2302032262086868,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2493591308594,0.6845943927764893,0.3482087254524231,0.3407452702522278,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2492980957031,0.6568096876144409,0.3073733448982239,1.435811996459961,290.2494812011719,289.8111267089844,290.229736328125,287.3959045410156,290.2433776855469,297.2363586425781,290.2502746582031,1.0,0.7209242582321167,1.0,1.0,0.0642700567841529,1.0,-3.2669365406036377,3.2601332664489746,0.006803423166275,2.5190775394439697,0.0,0.0,0.0,374.8257446289063,379.0,-40.65865707397461,-0.0,4083.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.6577933430671692,0.3103811144828796,0.2899087965488434,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878112792969,0.7363301515579224,0.4388686716556549,0.3616820573806762,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.6626563668251038,0.317564994096756,0.2303826808929443,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875671386719,0.683885395526886,0.3487014174461365,0.3411702513694763,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.6551510691642761,0.3063505887985229,1.4310611486434937,290.2878723144531,289.7160949707031,290.3063659667969,287.4055480957031,290.3089904785156,297.23211669921875,290.289794921875,1.0,0.7217699885368347,1.0,1.0,0.0488414205610752,1.0,-3.263912439346313,3.2621095180511475,0.0018029600614681,2.5216426849365234,0.0,0.0,0.0,377.2319946289063,382.0,29.357967376708984,-0.0,4089.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.6577933430671692,0.3103811144828796,0.2899087965488434,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878112792969,0.7363301515579224,0.4388686716556549,0.3616820573806762,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.6626563668251038,0.317564994096756,0.2303826808929443,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875671386719,0.683885395526886,0.3487014174461365,0.3411702513694763,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.6551510691642761,0.3063505887985229,1.4310611486434937,290.2878723144531,289.7160949707031,290.3063659667969,287.4055480957031,290.3089904785156,297.23211669921875,290.289794921875,1.0,0.7217699885368347,1.0,1.0,0.0488414205610752,1.0,-3.263912439346313,3.2621095180511475,0.0018029600614681,2.5216426849365234,0.0,0.0,0.0,377.2319946289063,382.0,29.357967376708984,-0.0,4089.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.6572260856628418,0.3106797933578491,0.2901377975940704,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.7368913888931274,0.4415469765663147,0.3637804985046386,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.6624338030815125,0.318381667137146,0.2309253215789795,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.683722734451294,0.3497024476528168,0.3420783877372741,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.654045581817627,0.3058516085147857,1.428650975227356,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2336730957031,290.3489990234375,1.0,0.7230508923530579,1.0,1.0,0.0334127843379974,1.0,-3.2659974098205566,3.2655906677246094,0.0004069686401635,2.524587869644165,0.0,0.0,0.0,379.3672790527344,385.0,67.94108581542969,-0.0,4106.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.6572260856628418,0.3106797933578491,0.2901377975940704,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.7368913888931274,0.4415469765663147,0.3637804985046386,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.6624338030815125,0.318381667137146,0.2309253215789795,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.683722734451294,0.3497024476528168,0.3420783877372741,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.654045581817627,0.3058516085147857,1.428650975227356,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2336730957031,290.3489990234375,1.0,0.7230508923530579,1.0,1.0,0.0334127843379974,1.0,-3.2659974098205566,3.2655906677246094,0.0004069686401635,2.524587869644165,0.0,0.0,0.0,379.3672790527344,385.0,67.94108581542969,-0.0,4106.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791198730469,0.6570907831192017,0.3109839260578155,0.2904010713100433,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796081542969,0.737293004989624,0.4430551528930664,0.3649719357490539,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.379150390625,0.6624670028686523,0.3189428448677063,0.2313085496425628,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793029785156,0.6837849020957947,0.3503564298152923,0.3426838517189026,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.6536441445350647,0.305764764547348,1.428202748298645,290.37969970703125,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2359619140625,290.3822937011719,1.0,0.7238585948944092,1.0,1.0,0.0256984662264585,1.0,-3.2686474323272705,3.268465518951416,0.0001818034797906,2.526840209960937,0.0,0.0,0.0,380.4170837402344,385.0,79.31782531738281,-0.0,4119.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.6570243239402771,0.3113671243190765,0.2907415628433227,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141540527344,0.7377513647079468,0.4446547329425812,0.366241306066513,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136657714844,0.6625698804855347,0.3195864856243133,0.2317530363798141,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.413818359375,0.6839162111282349,0.3510937988758087,0.3433729410171509,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.6533182859420776,0.3057677149772644,1.42818021774292,290.41424560546875,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.23895263671875,290.4169006347656,1.0,0.7247700691223145,1.0,1.0,0.0205587726086378,1.0,-3.272186756134033,3.2720847129821777,0.0001020746785798,2.5296401977539062,0.0,0.0,0.0,381.4819641113281,388.0,87.22103881835938,-0.0,4133.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.6570391058921814,0.3123205006122589,0.2916061878204345,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.7387924194335938,0.4480831921100616,0.3689761161804199,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.662932276725769,0.3210787773132324,0.2327954322099685,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.6843336224555969,0.3527771532535553,0.3449618220329284,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.6528418660163879,0.3060002028942108,1.429218888282776,290.4854431152344,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2464294433594,290.4881896972656,1.0,0.7268751859664917,1.0,1.0,0.0102793863043189,1.0,-3.281505584716797,3.2814741134643555,3.158957770210691e-05,2.536894559860229,0.0,0.0,0.0,383.6963195800781,391.0,95.94062042236328,-0.0,4169.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.6570391058921814,0.3123205006122589,0.2916061878204345,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.7387924194335938,0.4480831921100616,0.3689761161804199,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.662932276725769,0.3210787773132324,0.2327954322099685,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.6843336224555969,0.3527771532535553,0.3449618220329284,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.6528418660163879,0.3060002028942108,1.429218888282776,290.4854431152344,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2464294433594,290.4881896972656,1.0,0.7268751859664917,1.0,1.0,0.0102793863043189,1.0,-3.281505584716797,3.2814741134643555,3.158957770210691e-05,2.536894559860229,0.0,0.0,0.0,383.6963195800781,391.0,95.94062042236328,-0.0,4169.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.6571864485740662,0.313462495803833,0.2926547527313232,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.7399488091468811,0.4517576396465301,0.3719208836555481,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570983886719,0.6634447574615479,0.3227905035018921,0.2340011149644851,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572509765625,0.6848974227905273,0.3546819984912872,0.3467747569084167,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.65253746509552,0.3064739108085632,1.4314162731170654,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2550964355469,290.5603942871094,1.0,0.7292986512184143,1.0,1.0,0.0,1.0,-3.293202638626098,3.2931935787200928,9.103284355660437e-06,2.545950174331665,0.0,0.0,0.0,386.0438537597656,394.0,99.28719329833984,-0.0,4212.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.6571864485740662,0.313462495803833,0.2926547527313232,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.7399488091468811,0.4517576396465301,0.3719208836555481,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570983886719,0.6634447574615479,0.3227905035018921,0.2340011149644851,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572509765625,0.6848974227905273,0.3546819984912872,0.3467747569084167,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.65253746509552,0.3064739108085632,1.4314162731170654,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2550964355469,290.5603942871094,1.0,0.7292986512184143,1.0,1.0,0.0,1.0,-3.293202638626098,3.2931935787200928,9.103284355660437e-06,2.545950174331665,0.0,0.0,0.0,386.0438537597656,394.0,99.28719329833984,-0.0,4212.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.6574296355247498,0.3147552609443664,0.2938458621501922,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.7411882281303406,0.4556291103363037,0.3750321865081787,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.629150390625,0.6640714406967163,0.3246834576129913,0.2353392392396927,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293029785156,0.6855667233467102,0.3567607700824737,0.3487623333930969,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.6523600220680237,0.3071355521678924,1.4345121383666992,290.62969970703125,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26446533203125,290.6324157714844,1.0,0.7319782972335815,1.0,1.0,0.0,1.0,-3.30675745010376,3.306748628616333,8.797574082564097e-06,2.556426286697388,0.0,0.0,0.0,388.5141906738281,397.0,99.9915771484375,-0.0,4260.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.6574296355247498,0.3147552609443664,0.2938458621501922,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.7411882281303406,0.4556291103363037,0.3750321865081787,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.629150390625,0.6640714406967163,0.3246834576129913,0.2353392392396927,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293029785156,0.6855667233467102,0.3567607700824737,0.3487623333930969,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.6523600220680237,0.3071355521678924,1.4345121383666992,290.62969970703125,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26446533203125,290.6324157714844,1.0,0.7319782972335815,1.0,1.0,0.0,1.0,-3.30675745010376,3.306748628616333,8.797574082564097e-06,2.556426286697388,0.0,0.0,0.0,388.5141906738281,397.0,99.9915771484375,-0.0,4260.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.6577552556991577,0.3161783218383789,0.2951587736606598,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008972167969,0.7424965500831604,0.4596680104732513,0.3782830834388733,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.6647965908050537,0.3267334997653961,0.2367913872003555,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.686321496963501,0.3589838445186615,0.3508930206298828,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.6522854566574097,0.3079503774642944,1.438333511352539,290.7009582519531,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2741394042969,290.7036437988281,1.0,0.7348673343658447,1.0,1.0,0.0,1.0,-3.321838140487671,3.321829319000244,8.87794067239156e-06,2.568085193634033,0.0,0.0,0.0,391.0845642089844,400.0,99.33692932128906,-0.0,4313.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.6577552556991577,0.3161783218383789,0.2951587736606598,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008972167969,0.7424965500831604,0.4596680104732513,0.3782830834388733,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.6647965908050537,0.3267334997653961,0.2367913872003555,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.686321496963501,0.3589838445186615,0.3508930206298828,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.6522854566574097,0.3079503774642944,1.438333511352539,290.7009582519531,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2741394042969,290.7036437988281,1.0,0.7348673343658447,1.0,1.0,0.0,1.0,-3.321838140487671,3.321829319000244,8.87794067239156e-06,2.568085193634033,0.0,0.0,0.0,391.0845642089844,400.0,99.33692932128906,-0.0,4313.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.6579464673995972,0.316933810710907,0.2958559393882751,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7361145019531,0.7431741952896118,0.46174356341362,0.3799548149108886,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356262207031,0.665192723274231,0.3278114199638366,0.2375555336475372,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.6867272257804871,0.3601428568363189,0.3520048856735229,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.6522818207740784,0.3084073364734649,1.4404762983322144,290.7361755371094,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2790222167969,290.7388000488281,1.0,0.73637855052948,1.0,1.0,0.0,1.0,-3.329874038696289,3.3298652172088623,8.920947038859595e-06,2.57429838180542,0.0,0.0,0.0,392.39984130859375,400.0,98.71150207519533,-0.0,4341.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.6581557989120483,0.3177164793014526,0.2965781092643738,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77099609375,0.7438668012619019,0.4638536870479584,0.3816548585891723,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.6656099557876587,0.3289219439029693,0.2383429855108261,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706604003906,0.6871504783630371,0.3613306879997253,0.3531447947025299,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.6522987484931946,0.3088938891887665,1.4427566528320312,290.77105712890625,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2839050292969,290.7736511230469,1.0,0.7379289269447327,1.0,1.0,0.0,1.0,-3.338207483291626,3.33819842338562,8.96565688890405e-06,2.58074164390564,0.0,0.0,0.0,393.7313537597656,403.0,97.95294952392578,-0.0,4371.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.6584110856056213,0.318623811006546,0.2974149584770202,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80963134765625,0.7446597218513489,0.4662560224533081,0.3835905790328979,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.6661013960838318,0.3302025496959686,0.2392510920763015,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.809326171875,0.687644362449646,0.362693190574646,0.354452520608902,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.6523408889770508,0.3094715178012848,1.4454617500305176,290.8096923828125,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.28936767578125,290.8122863769531,1.0,0.7397078275680542,1.0,1.0,0.0,1.0,-3.347869873046875,3.347861051559448,9.017636330099776e-06,2.588212490081787,0.0,0.0,0.0,395.2391357421875,403.0,96.98065185546876,-0.0,4404.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.6586264371871948,0.3193579912185669,0.2980919182300567,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8396911621094,0.7452948689460754,0.468170553445816,0.3851334154605865,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392028808594,0.6665045022964478,0.3312342464923858,0.2399826794862747,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83935546875,0.6880462765693665,0.363785833120346,0.355501264333725,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.6523899435997009,0.3099475800991058,1.447689175605774,290.8397216796875,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.29364013671875,290.84228515625,1.0,0.7411340475082397,1.0,1.0,0.0,1.0,-3.355686664581299,3.355677604675293,9.05979595700046e-06,2.5942561626434326,0.0,0.0,0.0,396.4338989257813,406.0,96.140380859375,-0.0,4431.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.6591636538505554,0.3210945129394531,0.2996919751167297,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90679931640625,0.7467782497406006,0.4726079404354095,0.3887094259262085,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063415527344,0.6674755811691284,0.333660751581192,0.241702914237976,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.6890040636062622,0.3663388788700104,0.3579515814781189,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.6525523066520691,0.311099112033844,1.4530695676803589,290.9068603515625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3032531738281,290.9093322753906,1.0,0.7444632053375244,1.0,1.0,0.0,1.0,-3.3741559982299805,3.3741469383239746,9.159799446933904e-06,2.608534812927246,0.0,0.0,0.0,399.177734375,409.0,94.03302764892578,-0.0,4496.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.6591636538505554,0.3210945129394531,0.2996919751167297,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90679931640625,0.7467782497406006,0.4726079404354095,0.3887094259262085,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063415527344,0.6674755811691284,0.333660751581192,0.241702914237976,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.6890040636062622,0.3663388788700104,0.3579515814781189,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.6525523066520691,0.311099112033844,1.4530695676803589,290.9068603515625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3032531738281,290.9093322753906,1.0,0.7444632053375244,1.0,1.0,0.0,1.0,-3.3741559982299805,3.3741469383239746,9.159799446933904e-06,2.608534812927246,0.0,0.0,0.0,399.177734375,409.0,94.03302764892578,-0.0,4496.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.6577312350273132,0.3206995129585266,0.2999227344989776,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.7465142607688904,0.4748870134353637,0.3910621404647827,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.6664220690727234,0.3338878154754638,0.2423361539840698,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.6878986954689026,0.3666462898254394,0.3588990867137909,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.650693416595459,0.3099046349525451,1.451030969619751,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29132080078125,290.9750671386719,1.0,0.7469511032104492,1.0,1.0,0.0,1.0,-3.3772342205047607,3.377224922180176,9.177191714115908e-06,2.611170053482056,0.0,0.0,0.0,403.9922180175781,410.0,91.92789459228516,-0.0,4532.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.6577312350273132,0.3206995129585266,0.2999227344989776,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.7465142607688904,0.4748870134353637,0.3910621404647827,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.6664220690727234,0.3338878154754638,0.2423361539840698,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.6878986954689026,0.3666462898254394,0.3588990867137909,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.650693416595459,0.3099046349525451,1.451030969619751,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.29132080078125,290.9750671386719,1.0,0.7469511032104492,1.0,1.0,0.0,1.0,-3.3772342205047607,3.377224922180176,9.177191714115908e-06,2.611170053482056,0.0,0.0,0.0,403.9922180175781,410.0,91.92789459228516,-0.0,4532.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.657189667224884,0.3212772905826568,0.3003466129302978,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.7470887303352356,0.4780511856079101,0.3935170471668243,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.6662045121192932,0.3349849879741668,0.2430391013622284,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.6876345872879028,0.3677775859832763,0.3598900437355041,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.6495198607444763,0.3094487488269806,1.4487022161483765,291.0365295410156,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2894287109375,291.0388488769531,1.0,0.7484960556030273,1.0,1.0,0.0,1.0,-3.3804471492767334,3.3804378509521484,9.194370250042994e-06,2.613543748855591,0.0,0.0,0.0,406.658447265625,410.0,89.6609115600586,-0.0,4556.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.657189667224884,0.3212772905826568,0.3003466129302978,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.7470887303352356,0.4780511856079101,0.3935170471668243,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.6662045121192932,0.3349849879741668,0.2430391013622284,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.6876345872879028,0.3677775859832763,0.3598900437355041,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.6495198607444763,0.3094487488269806,1.4487022161483765,291.0365295410156,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2894287109375,291.0388488769531,1.0,0.7484960556030273,1.0,1.0,0.0,1.0,-3.3804471492767334,3.3804378509521484,9.194370250042994e-06,2.613543748855591,0.0,0.0,0.0,406.658447265625,410.0,89.6609115600586,-0.0,4556.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.6573713421821594,0.3217901885509491,0.3007597923278808,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.7477945685386658,0.4798451960086822,0.3949089050292969,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.6665473580360413,0.3357486724853515,0.2435352802276611,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.6879615783691406,0.368551641702652,0.3605727553367615,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.6493526101112366,0.3094270825386047,1.4483880996704102,291.0679016113281,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2907409667969,291.0701904296875,1.0,0.749110221862793,1.0,1.0,0.0,1.0,-3.38395094871521,3.383941888809204,9.213330486090854e-06,2.616210699081421,0.0,0.0,0.0,407.1858825683594,410.0,88.6171646118164,-0.0,4568.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.6577364802360535,0.3224004805088043,0.3012634217739105,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.7486715912818909,0.4817394316196441,0.3963801860809326,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.6670786142349243,0.3366155326366424,0.244102731347084,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.688478946685791,0.3694259822368622,0.3613488376140594,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.649365246295929,0.3095108866691589,1.448532223701477,291.09893798828125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.29296875,291.1011962890625,1.0,0.7497086524963379,1.0,1.0,0.0,1.0,-3.388425588607788,3.388416290283203,9.237611266144086e-06,2.6196322441101074,0.0,0.0,0.0,407.4129943847656,410.0,87.59827423095703,-0.0,4581.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.6587824821472168,0.3238041996955871,0.3024450838565826,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.750731885433197,0.4857477247714996,0.3995000123977661,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6684869527816772,0.3385772109031677,0.2453982234001159,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.689856767654419,0.371393471956253,0.3631100654602051,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.649729311466217,0.309918999671936,1.4499021768569946,291.159912109375,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.2991638183594,291.1621398925781,1.0,0.7509520649909973,1.0,1.0,0.0,1.0,-3.3995819091796875,3.3995726108551025,9.298372788180131e-06,2.628193616867065,0.0,0.0,0.0,407.41998291015625,410.0,85.55772399902344,-0.0,4611.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.6587824821472168,0.3238041996955871,0.3024450838565826,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.750731885433197,0.4857477247714996,0.3995000123977661,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.6684869527816772,0.3385772109031677,0.2453982234001159,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.689856767654419,0.371393471956253,0.3631100654602051,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.649729311466217,0.309918999671936,1.4499021768569946,291.159912109375,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.2991638183594,291.1621398925781,1.0,0.7509520649909973,1.0,1.0,0.0,1.0,-3.3995819091796875,3.3995726108551025,9.298372788180131e-06,2.628193616867065,0.0,0.0,0.0,407.41998291015625,410.0,85.55772399902344,-0.0,4611.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.6600687503814697,0.3253765702247619,0.3037820756435394,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.7530351281166077,0.4899743199348449,0.4027981758117676,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.6701784133911133,0.340766578912735,0.2468562573194503,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.6915047764778137,0.373573362827301,0.3650777041912079,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.6503756046295166,0.3105658888816833,1.452376365661621,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.306640625,291.2215576171875,1.0,0.7523284554481506,1.0,1.0,0.0,1.0,-3.412950277328491,3.4129409790039062,9.371501619170886e-06,2.638474464416504,0.0,0.0,0.0,407.17095947265625,410.0,83.46795654296875,-0.0,4646.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.6600687503814697,0.3253765702247619,0.3037820756435394,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.7530351281166077,0.4899743199348449,0.4027981758117676,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.6701784133911133,0.340766578912735,0.2468562573194503,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.6915047764778137,0.373573362827301,0.3650777041912079,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.6503756046295166,0.3105658888816833,1.452376365661621,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.306640625,291.2215576171875,1.0,0.7523284554481506,1.0,1.0,0.0,1.0,-3.412950277328491,3.4129409790039062,9.371501619170886e-06,2.638474464416504,0.0,0.0,0.0,407.17095947265625,410.0,83.46795654296875,-0.0,4646.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.6614893674850464,0.3270690739154815,0.3052301406860351,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.7554777264595032,0.4943644404411316,0.4062309265136719,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.6720393896102905,0.3431279957294464,0.2484379112720489,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.693302571773529,0.3759059011936188,0.3671953082084656,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.6511902809143066,0.3113849461078644,1.4556589126586914,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.314697265625,291.2794494628906,1.0,0.7538604736328125,1.0,1.0,0.0,1.0,-3.427945137023926,3.4279356002807617,9.453898201172706e-06,2.650017261505127,0.0,0.0,0.0,406.8602294921875,410.0,81.30770874023438,-0.0,4685.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.6614893674850464,0.3270690739154815,0.3052301406860351,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.7554777264595032,0.4943644404411316,0.4062309265136719,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.6720393896102905,0.3431279957294464,0.2484379112720489,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.693302571773529,0.3759059011936188,0.3671953082084656,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.6511902809143066,0.3113849461078644,1.4556589126586914,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.314697265625,291.2794494628906,1.0,0.7538604736328125,1.0,1.0,0.0,1.0,-3.427945137023926,3.4279356002807617,9.453898201172706e-06,2.650017261505127,0.0,0.0,0.0,406.8602294921875,410.0,81.30770874023438,-0.0,4685.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
