time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967180,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.662996232509613,0.3288549780845642,0.3067646920681,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.7580118775367737,0.4988856017589569,0.4097715616226196,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.6740157604217529,0.3456288576126098,0.2501197159290313,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.695192277431488,0.378355324268341,0.369427889585495,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.652116060256958,0.3123338520526886,1.4595532417297363,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3229675292969,291.335693359375,1.0,0.7555397748947144,1.0,1.0,0.0,1.0,-3.444191694259644,3.4441821575164795,9.54359620664036e-06,2.662529706954956,0.0,0.0,0.0,406.56048583984375,410.0,79.06741333007812,-0.0,4727.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.662996232509613,0.3288549780845642,0.3067646920681,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.7580118775367737,0.4988856017589569,0.4097715616226196,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.6740157604217529,0.3456288576126098,0.2501197159290313,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.695192277431488,0.378355324268341,0.369427889585495,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.652116060256958,0.3123338520526886,1.4595532417297363,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3229675292969,291.335693359375,1.0,0.7555397748947144,1.0,1.0,0.0,1.0,-3.444191694259644,3.4441821575164795,9.54359620664036e-06,2.662529706954956,0.0,0.0,0.0,406.56048583984375,410.0,79.06741333007812,-0.0,4727.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.6637747883796692,0.3297779858112335,0.3075597286224365,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.759306013584137,0.5011889338493347,0.4115769863128662,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.675038754940033,0.3469254076480865,0.2509936094284057,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.6961622834205627,0.3796168565750122,0.37058025598526,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.6526110172271729,0.3128483891487121,1.461688756942749,291.3611755371094,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3271179199219,291.3631896972656,1.0,0.75642991065979,1.0,1.0,0.0,1.0,-3.4527077674865723,3.452698230743408,9.59078624873655e-06,2.6690897941589355,0.0,0.0,0.0,406.4225158691406,410.0,77.91907501220703,-0.0,4750.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.664567768573761,0.3307189345359802,0.3083713054656982,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.7606158256530762,0.5035180449485779,0.4134034514427185,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.6760820150375366,0.348250150680542,0.2518875300884247,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.6971460580825806,0.3809000253677368,0.3717537224292755,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.6531240344047546,0.3133860528469085,1.4639321565628052,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33123779296875,291.3902587890625,1.0,0.7573505640029907,1.0,1.0,0.0,1.0,-3.4614529609680176,3.461443424224853,9.639370546210556e-06,2.6758272647857666,0.0,0.0,0.0,406.29339599609375,410.0,76.7512435913086,-0.0,4773.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.6656020283699036,0.3319474160671234,0.3094321191310882,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.7623134851455688,0.5065340399742126,0.4157695770263672,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.6774446964263916,0.3499842882156372,0.2530589997768402,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.6984227299690247,0.3825712203979492,0.3732835650444031,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.6538044214248657,0.3141044378280639,1.4669442176818848,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3364562988281,291.4242553710937,1.0,0.7585698366165161,1.0,1.0,0.0,1.0,-3.4729487895965576,3.4729392528533936,9.703422620077616e-06,2.6846840381622314,0.0,0.0,0.0,406.1405334472656,410.0,75.22298431396484,-0.0,4804.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.6661926507949829,0.3326493501663208,0.3100388646125793,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.441162109375,0.763278067111969,0.5082464814186096,0.4171134531497955,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.6782237887382507,0.3509775102138519,0.2537305355072021,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.6991485357284546,0.3835241794586181,0.3741566240787506,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.6541977524757385,0.3145220279693603,1.468700885772705,291.441162109375,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3393859863281,291.44305419921875,1.0,0.7592741847038269,1.0,1.0,0.0,1.0,-3.479550838470459,3.479541301727295,9.740304449223912e-06,2.6897709369659424,0.0,0.0,0.0,406.0601196289063,410.0,74.34432983398438,-0.0,4822.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.6678628921508789,0.3346317112445831,0.3117573857307434,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.7659944295883179,0.5130689740180969,0.4208963811397552,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.680432915687561,0.3538007438182831,0.2556418478488922,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.7011898159980774,0.3862117826938629,0.3766239881515503,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.6553285717964172,0.315729945898056,1.473801612854004,291.49224853515625,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3473205566406,291.4940795898437,1.0,0.7612969875335693,1.0,1.0,0.0,1.0,-3.498373031616211,3.4983630180358887,9.845838576438837e-06,2.7042739391326904,0.0,0.0,0.0,405.8567810058594,410.0,71.8580093383789,-0.0,4873.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.6678628921508789,0.3346317112445831,0.3117573857307434,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.7659944295883179,0.5130689740180969,0.4208963811397552,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.680432915687561,0.3538007438182831,0.2556418478488922,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.7011898159980774,0.3862117826938629,0.3766239881515503,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.6553285717964172,0.315729945898056,1.473801612854004,291.49224853515625,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3473205566406,291.4940795898437,1.0,0.7612969875335693,1.0,1.0,0.0,1.0,-3.498373031616211,3.4983630180358887,9.845838576438837e-06,2.7042739391326904,0.0,0.0,0.0,405.8567810058594,410.0,71.8580093383789,-0.0,4873.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.6695553064346313,0.3366308808326721,0.313497394323349,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54150390625,0.7687712907791138,0.5180052518844604,0.4247659742832184,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.6826979517936707,0.3567059338092804,0.2576116323471069,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.7032476663589478,0.38892862200737,0.3791254162788391,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.6565086841583252,0.3169996738433838,1.479186773300171,291.5414733886719,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3550109863281,291.5432434082031,1.0,0.7634047269821167,1.0,1.0,0.0,1.0,-3.517797470092773,3.517787456512451,9.955349923984612e-06,2.7192423343658447,0.0,0.0,0.0,405.6809387207031,410.0,69.28384399414062,-0.0,4927.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.6695553064346313,0.3366308808326721,0.313497394323349,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54150390625,0.7687712907791138,0.5180052518844604,0.4247659742832184,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.6826979517936707,0.3567059338092804,0.2576116323471069,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.7032476663589478,0.38892862200737,0.3791254162788391,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.6565086841583252,0.3169996738433838,1.479186773300171,291.5414733886719,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3550109863281,291.5432434082031,1.0,0.7634047269821167,1.0,1.0,0.0,1.0,-3.517797470092773,3.517787456512451,9.955349923984612e-06,2.7192423343658447,0.0,0.0,0.0,405.6809387207031,410.0,69.28384399414062,-0.0,4927.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.6712676882743835,0.3386543393135071,0.3152547180652618,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888061523437,0.7716050148010254,0.5230353474617004,0.4287156164646148,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.685016930103302,0.3596935868263244,0.2596378624439239,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58856201171875,0.7053183913230896,0.3916787803173065,0.3816544711589813,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883483886719,0.657734751701355,0.3183244466781616,1.4848233461380005,291.5888061523437,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3623962402344,291.5904846191406,1.0,0.765588104724884,1.0,1.0,0.0,1.0,-3.537760257720948,3.537750244140625,1.006852926366264e-05,2.734626054763794,0.0,0.0,0.0,405.5262145996094,410.0,66.64046478271484,-0.0,4983.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.6712676882743835,0.3386543393135071,0.3152547180652618,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888061523437,0.7716050148010254,0.5230353474617004,0.4287156164646148,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.685016930103302,0.3596935868263244,0.2596378624439239,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58856201171875,0.7053183913230896,0.3916787803173065,0.3816544711589813,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883483886719,0.657734751701355,0.3183244466781616,1.4848233461380005,291.5888061523437,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3623962402344,291.5904846191406,1.0,0.765588104724884,1.0,1.0,0.0,1.0,-3.537760257720948,3.537750244140625,1.006852926366264e-05,2.734626054763794,0.0,0.0,0.0,405.5262145996094,410.0,66.64046478271484,-0.0,4983.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.6721346974372864,0.3396785259246826,0.3161436021327972,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.7730394601821899,0.5255786180496216,0.4307138621807098,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.6861968636512756,0.3612180650234222,0.2606721520423889,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.706360936164856,0.3930688798427582,0.3829323351383209,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.6583641767501831,0.3190053701400757,1.4877259731292725,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3659973144531,291.6133728027344,1.0,0.7667058110237122,1.0,1.0,0.0,1.0,-3.5479302406311035,3.547920227050781,1.012643497233512e-05,2.7424633502960205,0.0,0.0,0.0,405.4546203613281,410.0,65.28894805908203,-0.0,5012.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.6730095744132996,0.3407114446163177,0.3170401453971863,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.7744843363761902,0.5281386375427246,0.4327257573604584,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.6873900294303894,0.3627625405788421,0.2617203593254089,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.7074085474014282,0.3944693207740783,0.3842197060585022,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.6590039730072021,0.3196977376937866,1.490680456161499,291.6341247558594,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3695068359375,291.6357421875,1.0,0.7678399682044983,1.0,1.0,0.0,1.0,-3.5582196712493896,3.5582094192504883,1.018518833006965e-05,2.75039291381836,0.0,0.0,0.0,405.3863220214844,410.0,63.9216423034668,-0.0,5041.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.6747820377349854,0.3428022265434265,0.3188551962375641,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6774597167969,0.7774015665054321,0.5333034992218018,0.4367857277393341,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.6898128986358643,0.3659076690673828,0.2638559937477112,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.7095102667808533,0.3972997367382049,0.3868218958377838,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.6603122353553772,0.3211130797863006,1.496728539466858,291.67742919921875,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.37628173828125,291.678955078125,1.0,0.7701537609100342,1.0,1.0,0.0,1.0,-3.5791239738464355,3.579113721847534,1.0305082469130866e-05,2.7665035724639893,0.0,0.0,0.0,405.2585754394531,410.0,61.11516571044922,-0.0,5100.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.6747820377349854,0.3428022265434265,0.3188551962375641,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6774597167969,0.7774015665054321,0.5333034992218018,0.4367857277393341,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.6898128986358643,0.3659076690673828,0.2638559937477112,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.7095102667808533,0.3972997367382049,0.3868218958377838,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.6603122353553772,0.3211130797863006,1.496728539466858,291.67742919921875,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.37628173828125,291.678955078125,1.0,0.7701537609100342,1.0,1.0,0.0,1.0,-3.5791239738464355,3.579113721847534,1.0305082469130866e-05,2.7665035724639893,0.0,0.0,0.0,405.2585754394531,410.0,61.11516571044922,-0.0,5100.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.6765824556350708,0.3449234366416931,0.3206976652145386,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186584472656,0.780350923538208,0.5385226607322693,0.4408893287181854,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.6922798752784729,0.3691231906414032,0.2660410106182098,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.7115874290466309,0.4001668393611908,0.3894586563110351,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71826171875,0.6616555452346802,0.3225650489330292,1.5029432773590088,291.7186584472656,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3827209472656,291.7200927734375,1.0,0.7725241184234619,1.0,1.0,0.0,1.0,-3.600425243377685,3.600414752960205,1.0427977031213231e-05,2.782921552658081,0.0,0.0,0.0,405.1424255371094,410.0,58.22820663452149,-0.0,5162.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.6765824556350708,0.3449234366416931,0.3206976652145386,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186584472656,0.780350923538208,0.5385226607322693,0.4408893287181854,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.6922798752784729,0.3691231906414032,0.2660410106182098,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.7115874290466309,0.4001668393611908,0.3894586563110351,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71826171875,0.6616555452346802,0.3225650489330292,1.5029432773590088,291.7186584472656,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3827209472656,291.7200927734375,1.0,0.7725241184234619,1.0,1.0,0.0,1.0,-3.600425243377685,3.600414752960205,1.0427977031213231e-05,2.782921552658081,0.0,0.0,0.0,405.1424255371094,410.0,58.22820663452149,-0.0,5162.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.6784068942070007,0.3470706641674042,0.3225638270378113,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577514648437,0.7833265066146851,0.5437896251678467,0.4450312852859497,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.6947839260101318,0.3724017143249511,0.2682705819606781,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.713638424873352,0.4030662775039673,0.3921261429786682,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7573547363281,0.663029670715332,0.324048101902008,1.5093003511428833,291.7577209472656,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3888244628906,291.75909423828125,1.0,0.7749453783035278,1.0,1.0,0.0,1.0,-3.6220717430114746,3.622061014175415,1.0553614629316144e-05,2.799607276916504,0.0,0.0,0.0,405.0377807617188,410.0,55.26166915893555,-0.0,5225.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.6784068942070007,0.3470706641674042,0.3225638270378113,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577514648437,0.7833265066146851,0.5437896251678467,0.4450312852859497,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.6947839260101318,0.3724017143249511,0.2682705819606781,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.713638424873352,0.4030662775039673,0.3921261429786682,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7573547363281,0.663029670715332,0.324048101902008,1.5093003511428833,291.7577209472656,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3888244628906,291.75909423828125,1.0,0.7749453783035278,1.0,1.0,0.0,1.0,-3.6220717430114746,3.622061014175415,1.0553614629316144e-05,2.799607276916504,0.0,0.0,0.0,405.0377807617188,410.0,55.26166915893555,-0.0,5225.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.6802507042884827,0.3492388427257538,0.324449360370636,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.79461669921875,0.7863227128982544,0.5490983128547668,0.4492067992687225,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.6973167657852173,0.3757337629795074,0.2705386877059936,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.7156659960746765,0.4059930443763733,0.3948199450969696,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79425048828125,0.6644299626350403,0.3255568742752075,1.51577627658844,291.7945861816406,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39453125,291.7958679199219,1.0,0.7774118781089783,1.0,1.0,0.0,1.0,-3.644010543823242,3.643999814987183,1.0681724234018477e-05,2.8165206909179688,0.0,0.0,0.0,404.9448852539063,410.0,52.217281341552734,-0.0,5289.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.6802507042884827,0.3492388427257538,0.324449360370636,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.79461669921875,0.7863227128982544,0.5490983128547668,0.4492067992687225,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.6973167657852173,0.3757337629795074,0.2705386877059936,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.7156659960746765,0.4059930443763733,0.3948199450969696,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79425048828125,0.6644299626350403,0.3255568742752075,1.51577627658844,291.7945861816406,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39453125,291.7958679199219,1.0,0.7774118781089783,1.0,1.0,0.0,1.0,-3.644010543823242,3.643999814987183,1.0681724234018477e-05,2.8165206909179688,0.0,0.0,0.0,404.9448852539063,410.0,52.217281341552734,-0.0,5289.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.6811783313751221,0.3503292798995971,0.3253980875015259,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.7878267765045166,0.551766574382782,0.4513057768344879,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.6985909342765808,0.3774168491363525,0.2716849446296692,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.7166717052459717,0.4074652194976806,0.396175354719162,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.6651386022567749,0.3263193070888519,1.5190517902374268,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3972473144531,291.8134155273437,1.0,0.7786604166030884,1.0,1.0,0.0,1.0,-3.655073642730713,3.655062913894653,1.074662031896878e-05,2.825050115585327,0.0,0.0,0.0,404.903076171875,410.0,50.670021057128906,-0.0,5322.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.6821091771125793,0.3514229953289032,0.3263499736785888,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.7893339395523071,0.5544431805610657,0.4534114897251129,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.6998707056045532,0.3791144788265228,0.2728399932384491,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.7176725268363953,0.4089423418045044,0.3975356221199035,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288879394531,0.6658522486686707,0.3270861804485321,1.5223482847213743,291.8291931152344,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3998718261719,291.83038330078125,1.0,0.7799181938171387,1.0,1.0,0.0,1.0,-3.666191816329956,3.666180849075317,1.0812039363372604e-05,2.833622932434082,0.0,0.0,0.0,404.8640441894531,410.0,49.10786056518555,-0.0,5355.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.6830760836601257,0.3525586128234863,0.3273385763168335,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8462219238281,0.790897786617279,0.5572233200073242,0.4555988609790802,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84600830078125,0.7012031674385071,0.3808889091014862,0.2740470170974731,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.7187044024467468,0.4104767739772796,0.3989488780498504,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.6665961742401123,0.3278844654560089,1.525781273841858,291.8462219238281,287.7818298339844,291.86627197265625,288.4423217773437,291.8658142089844,297.4024963378906,291.8473815917969,1.0,0.7812299728393555,1.0,1.0,0.0,1.0,-3.677760362625122,3.6777493953704834,1.0880322406592312e-05,2.842543601989746,0.977458357810974,0.977458357810974,0.0,404.8261413574219,410.0,47.45839691162109,-0.0,5390.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87628173828125,0.6840872168540955,0.3538475930690765,0.3283368647098541,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8675537109375,0.7924555540084839,0.5600529909133911,0.4577100872993469,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87457275390625,0.7025477290153503,0.3827492296695709,0.2752297818660736,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.873046875,0.7197446823120117,0.4120892584323883,0.4003289937973022,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8779296875,0.667378306388855,0.3287808895111084,1.5292249917984009,291.8681030273437,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4071655273437,291.82598876953125,1.0,0.7824908494949341,1.0,1.0,0.0,1.0,-3.68917179107666,3.6891608238220215,1.0947721420961898e-05,2.851285219192505,1.0,1.0,0.0,404.6831359863281,410.0,736.1995849609375,-0.0,5424.33056640625,1.0,290.9007263183594,291.94854736328125,293.69610595703125,294.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,1474.474365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2264755219221115,1.0,0.0,0.0,0.8048701286315918,0.8048741817474365,5.474917230685605e-08,4.243157863616943,4.243148326873779,9.97841743810568e-06,0.0,0.0,-0.0,5573.63916015625,0.0,16.53203582763672,1892.1663818359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2157287597656,0.6786146759986877,0.3446749448776245,0.3248611688613891,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1911315917969,0.7888126373291016,0.5538306832313538,0.457034170627594,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2104187011719,0.6985698342323303,0.3766059279441833,0.2741082608699798,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20611572265625,0.7160443663597107,0.4060073494911194,0.3986607789993286,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.663013756275177,0.3226840198040008,1.5186327695846558,289.1928100585937,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.305419921875,289.0954284667969,1.0,0.7825918197631836,1.0,1.0,0.0,1.0,-3.6680963039398193,3.66808557510376,1.0828157428477423e-05,2.836804151535034,1.0,1.0,0.0,411.3702392578125,410.0,12002.421875,-0.0,5402.18603515625,1.0,285.8929138183594,289.0317687988281,293.6142578125,295.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,3800.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094652652740479,1.0,0.0,0.0,1.2985254526138306,1.2985284328460691,1.1254181231379334e-07,4.265900611877441,4.265891075134277,9.786129339772742e-06,0.0,0.0,-0.0,5581.67236328125,0.0,67.02323913574219,1895.433837890625,0.0,1686.23681640625,0.330255776643753,1.0,0.0,3.0,1.0,0.0
11968800,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2157287597656,0.6786146759986877,0.3446749448776245,0.3248611688613891,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1911315917969,0.7888126373291016,0.5538306832313538,0.457034170627594,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2104187011719,0.6985698342323303,0.3766059279441833,0.2741082608699798,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20611572265625,0.7160443663597107,0.4060073494911194,0.3986607789993286,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.663013756275177,0.3226840198040008,1.5186327695846558,289.1928100585937,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.305419921875,289.0954284667969,1.0,0.7825918197631836,1.0,1.0,0.0,1.0,-3.6680963039398193,3.66808557510376,1.0828157428477423e-05,2.836804151535034,1.0,1.0,0.0,411.3702392578125,410.0,12002.421875,-0.0,5402.18603515625,1.0,285.8929138183594,289.0317687988281,293.6142578125,295.99493408203125,293.1499938964844,293.1499938964844,283.1499938964844,3800.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094652652740479,1.0,0.0,0.0,1.2985254526138306,1.2985284328460691,1.1254181231379334e-07,4.265900611877441,4.265891075134277,9.786129339772742e-06,0.0,0.0,-0.0,5581.67236328125,0.0,67.02323913574219,1895.433837890625,0.0,1686.23681640625,0.330255776643753,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79638671875,0.6662209033966064,0.3310472667217254,0.3151777982711792,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7798156738281,0.778529167175293,0.5417256355285645,0.4496642351150512,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79248046875,0.6878916025161743,0.3657876551151275,0.2683717012405395,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.706093966960907,0.3954032063484192,0.391103059053421,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.6530795097351074,0.3127689957618713,1.4852776527404783,287.7810363769531,287.71002197265625,291.9241943359375,288.51055908203125,291.9237976074219,297.1769714355469,287.7216491699219,1.0,0.7781324982643127,1.0,1.0,0.0,1.0,-3.589983463287353,3.589973211288452,1.0374636985943653e-05,2.777374744415283,0.9873563647270204,0.9873563647270204,0.0,422.21875,410.0,16654.7421875,-0.0,5236.07177734375,1.0,284.3637084960937,287.3442687988281,292.7685241699219,295.1141052246094,293.1499938964844,293.1499938964844,283.1499938964844,5726.14990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135216236114502,1.0,0.0,0.0,1.583732843399048,1.5837372541427612,1.6736296970520925e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,5127.4169921875,0.0,121.82958984375,1895.43701171875,0.0,2595.660888671875,0.3970713019371032,1.0,0.0,3.0,1.0,0.0
11968920,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2061462402344,0.6553242802619934,0.3199330270290375,0.3057407140731811,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966247558594,0.7694892883300781,0.5316097736358643,0.4421398937702179,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037658691406,0.6782423853874207,0.3566664755344391,0.2625206112861633,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021179199219,0.6966963410377502,0.3862811625003814,0.3832766711711883,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20751953125,0.644178032875061,0.3039876520633697,1.4501549005508425,287.1973876953125,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0762939453125,287.1630859375,1.0,0.7725917100906372,1.0,1.0,0.0,1.0,-3.509294033050537,3.509284257888794,9.913754183799028e-06,2.715038061141968,0.9783633947372437,0.9783633947372437,0.0,430.49609375,410.0,19171.763671875,-0.0,5051.9775390625,1.0,283.7318115234375,286.5429992675781,292.1884765625,294.3116149902344,293.1499938964844,293.1499938964844,283.1499938964844,7260.6513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373380303382874,1.0,0.0,0.0,1.7712129354476929,1.7712184190750122,2.0933171640535885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.9404296875,0.0,170.77737426757812,1895.4371337890625,0.0,2816.85498046875,0.445633977651596,1.0,0.0,3.0,1.0,0.0
11968980,296.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567749023437,0.6429310441017151,0.307043045759201,0.2936845421791076,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75115966796875,0.7593334913253784,0.5196865200996399,0.4323248267173767,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553100585937,0.6669895648956299,0.3457277417182922,0.254763662815094,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543334960937,0.6854472756385803,0.3750370442867279,0.3726314008235931,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.633500337600708,0.2927060127258301,1.4004572629928589,286.7516784667969,287.6784973144531,291.9495849609375,288.5396728515625,291.94921875,296.9628601074219,286.7312927246094,1.0,0.7636403441429138,1.0,1.0,0.0,1.0,-3.398965120315552,3.398955821990967,9.298804798163474e-06,2.629154682159424,0.9668095111846924,0.9668095111846924,0.0,437.8157348632813,410.0,21324.623046875,-0.0,4786.24072265625,1.0,283.3367004394531,285.9600830078125,291.65655517578125,293.51043701171875,293.1499938964844,293.1499938964844,283.1499938964844,9583.71875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261140584945679,1.0,0.0,0.0,2.0168685913085938,2.016875743865967,2.714242270940304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.49365234375,0.0,252.84576416015625,1895.4371337890625,0.0,2712.3017578125,0.5028097033500671,1.0,0.0,3.0,1.0,0.0
11969040,296.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.57147216796875,0.6366426944732666,0.2999954521656036,0.286850243806839,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.7543153762817383,0.5131229162216187,0.4266864657402038,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.6612040400505066,0.3396084606647491,0.250226616859436,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.6794939637184143,0.3685711920261383,0.3662304580211639,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5719299316406,0.6276443600654602,0.2859671413898468,1.3693422079086304,286.56793212890625,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9049987792969,286.5537109375,1.0,0.7573939561843872,1.0,1.0,0.0,1.0,-3.332165479660034,3.3321564197540283,8.935693585954141e-06,2.577019691467285,0.9590397477149964,0.9590397477149964,0.0,440.0142517089844,410.0,22113.6640625,-0.0,4618.33154296875,1.0,283.23052978515625,285.7414855957031,291.4552307128906,293.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,11039.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051197528839111,1.0,0.0,0.0,2.1510467529296875,2.151054859161377,3.087401410084567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.57080078125,0.0,307.3529968261719,1895.4371337890625,0.0,2518.325439453125,0.5384094715118408,1.0,0.0,3.0,1.0,0.0
11969100,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.6306677460670471,0.29277303814888,0.2797739803791046,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.7497580647468567,0.5064222812652588,0.4208363592624664,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40557861328125,0.6557515859603882,0.3332838118076324,0.2454503178596496,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40509033203125,0.6737363934516907,0.3617295324802398,0.3593272566795349,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067687988281,0.6216230988502502,0.2786271572113037,1.334694266319275,286.40380859375,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8512268066406,286.3933410644531,1.0,0.7498632073402405,1.0,1.0,0.0,1.0,-3.259636402130127,3.25962781906128,8.549528502044268e-06,2.520374059677124,0.9491664171218872,0.9491664171218872,0.0,440.4740905761719,410.0,22815.49609375,-0.0,4430.57861328125,1.0,283.17626953125,285.56427001953125,291.3385314941406,292.9703674316406,293.1499938964844,293.1499938964844,283.1499938964844,12999.6640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753103971481323,1.0,0.0,0.0,2.314629316329956,2.31463885307312,3.5748374216382217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.85888671875,0.0,383.9697570800781,1895.4371337890625,0.0,2248.13916015625,0.5756846070289612,1.0,0.0,3.0,1.0,0.0
11969160,296.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29376220703125,0.6261334419250488,0.286858856678009,0.2739666402339935,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.7465443015098572,0.5010059475898743,0.4160700440406799,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.6517344117164612,0.3281132578849792,0.2415062338113784,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29278564453125,0.6693715453147888,0.3559980690479278,0.3534829318523407,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940368652344,0.6166269779205322,0.2723157107830047,1.3044923543930054,286.2918701171875,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8134765625,286.28424072265625,1.0,0.7428267598152161,1.0,1.0,0.0,1.0,-3.1977977752685547,3.197789430618286,8.227010766859166e-06,2.472074508666992,0.9391571283340454,0.9391571283340454,0.0,439.3286437988281,410.0,23177.703125,-0.0,4266.7275390625,1.0,283.157958984375,285.4486999511719,291.3204650878906,292.9001159667969,293.1499938964844,293.1499938964844,283.1499938964844,14706.794921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480575442314148,1.0,0.0,0.0,2.43966031074524,2.43967080116272,3.971476871811319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.87451171875,0.0,450.9391479492188,1895.4371337890625,0.0,2008.670166015625,0.609158992767334,1.0,0.0,3.0,1.0,0.0
11969220,296.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.6196092367172241,0.2776343822479248,0.2649887502193451,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.742504894733429,0.4928038716316223,0.4088815748691559,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.6463614106178284,0.3202045857906341,0.2354773581027984,296.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.663291335105896,0.346947968006134,0.3442550301551819,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.6085782051086426,0.2620966732501983,1.255372166633606,286.1353759765625,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7709655761719,286.13055419921875,1.0,0.7305874824523926,1.0,1.0,0.0,1.0,-3.099395513534546,3.0993876457214355,7.726684088993352e-06,2.395259618759156,0.9183892011642456,0.9183892011642456,0.0,434.97650146484375,410.0,23591.830078125,-0.0,4001.83447265625,1.0,283.150634765625,285.2912292480469,291.4215087890625,292.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,18042.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124885320663452,1.0,0.0,0.0,2.6471190452575684,2.6471314430236816,4.675631544159842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.9111328125,0.0,579.989990234375,1895.4371337890625,0.0,1710.669677734375,0.6604797840118408,1.0,0.0,3.0,1.0,0.0
