time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.6196092367172241,0.2776343822479248,0.2649887502193451,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.742504894733429,0.4928038716316223,0.4088815748691559,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.6463614106178284,0.3202045857906341,0.2354773581027984,296.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.663291335105896,0.346947968006134,0.3442550301551819,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.6085782051086426,0.2620966732501983,1.255372166633606,286.1353759765625,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7709655761719,286.13055419921875,1.0,0.7305874824523926,1.0,1.0,0.0,1.0,-3.099395513534546,3.0993876457214355,7.726684088993352e-06,2.395259618759156,0.9183892011642456,0.9183892011642456,0.0,434.97650146484375,410.0,23591.830078125,-0.0,4001.83447265625,1.0,283.150634765625,285.2912292480469,291.4215087890625,292.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,18042.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124885320663452,1.0,0.0,0.0,2.6471190452575684,2.6471314430236816,4.675631544159842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.9111328125,0.0,579.989990234375,1895.4371337890625,0.0,1710.669677734375,0.6604797840118408,1.0,0.0,3.0,1.0,0.0
11969340,296.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.6147297024726868,0.2704934775829315,0.2581561207771301,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.7399864792823792,0.4867352247238159,0.4036445021629333,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.6428173184394836,0.3143430650234222,0.2310589998960495,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.6590599417686462,0.339965671300888,0.3372174203395843,296.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.6022409200668335,0.2540867626667022,1.2171354293823242,286.03466796875,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.75421142578125,286.03143310546875,1.0,0.7206785082817078,1.0,1.0,0.0,1.0,-3.02401089668274,3.024003744125366,7.354150056926301e-06,2.336472749710083,0.8969253897666931,0.8969253897666931,0.0,430.3604431152344,410.0,23742.390625,-0.0,3800.339599609375,1.0,283.1500549316406,285.1924743652344,291.544189453125,293.1078491210937,293.1499938964844,293.1499938964844,283.1499938964844,20981.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009130716323853,1.0,0.0,0.0,2.786736011505127,2.786749839782715,5.181851747693145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.65234375,0.0,682.3153686523438,1895.4371337890625,0.0,1617.9664306640625,0.6896816492080688,1.0,0.0,3.0,1.0,0.0
11969400,296.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.6147297024726868,0.2704934775829315,0.2581561207771301,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.7399864792823792,0.4867352247238159,0.4036445021629333,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.6428173184394836,0.3143430650234222,0.2310589998960495,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.6590599417686462,0.339965671300888,0.3372174203395843,296.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.6022409200668335,0.2540867626667022,1.2171354293823242,286.03466796875,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.75421142578125,286.03143310546875,1.0,0.7206785082817078,1.0,1.0,0.0,1.0,-3.02401089668274,3.024003744125366,7.354150056926301e-06,2.336472749710083,0.8969253897666931,0.8969253897666931,0.0,430.3604431152344,410.0,23742.390625,-0.0,3800.339599609375,1.0,283.1500549316406,285.1924743652344,291.544189453125,293.1078491210937,293.1499938964844,293.1499938964844,283.1499938964844,20981.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009130716323853,1.0,0.0,0.0,2.786736011505127,2.786749839782715,5.181851747693145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.65234375,0.0,682.3153686523438,1895.4371337890625,0.0,1617.9664306640625,0.6896816492080688,1.0,0.0,3.0,1.0,0.0
11969460,296.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.6105503439903259,0.2646569609642029,0.2526197731494903,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.7380920052528381,0.4819761514663696,0.399573802947998,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.6401369571685791,0.3097777664661407,0.2276424467563629,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.6556922793388367,0.3342791199684143,0.331542044878006,296.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.5969021916389465,0.2475228160619735,1.186073660850525,285.99151611328125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7514953613281,285.9900207519531,1.0,0.7126597762107849,1.0,1.0,0.0,1.0,-2.9633147716522217,2.963307857513428,7.060961252136622e-06,2.289170742034912,0.875502347946167,0.875502347946167,0.0,426.5102233886719,410.0,23559.896484375,-0.0,3642.631103515625,1.0,283.1499938964844,285.1558532714844,291.6082763671875,293.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,22527.513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007877826690674,1.0,0.0,0.0,2.8104279041290283,2.810442447662353,5.270335350360256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.5048828125,0.0,706.7088012695312,1895.4371337890625,0.0,1616.9757080078125,0.6962108016014099,1.0,0.0,3.0,1.0,0.0
11969520,296.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.6105503439903259,0.2646569609642029,0.2526197731494903,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.7380920052528381,0.4819761514663696,0.399573802947998,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.6401369571685791,0.3097777664661407,0.2276424467563629,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.6556922793388367,0.3342791199684143,0.331542044878006,296.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.5969021916389465,0.2475228160619735,1.186073660850525,285.99151611328125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7514953613281,285.9900207519531,1.0,0.7126597762107849,1.0,1.0,0.0,1.0,-2.9633147716522217,2.963307857513428,7.060961252136622e-06,2.289170742034912,0.875502347946167,0.875502347946167,0.0,426.5102233886719,410.0,23559.896484375,-0.0,3642.631103515625,1.0,283.1499938964844,285.1558532714844,291.6082763671875,293.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,22527.513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007877826690674,1.0,0.0,0.0,2.8104279041290283,2.810442447662353,5.270335350360256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.5048828125,0.0,706.7088012695312,1895.4371337890625,0.0,1616.9757080078125,0.6962108016014099,1.0,0.0,3.0,1.0,0.0
11969580,296.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.606806755065918,0.2596928179264068,0.2479678392410278,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.7365168333053589,0.4781073331832886,0.3963006436824798,296.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.6379633545875549,0.3061147928237915,0.2249260246753692,296.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.6528119444847107,0.3294698596000671,0.3267951905727386,296.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.5921857953071594,0.2419523149728775,1.159981369972229,285.98150634765625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7579345703125,285.9811096191406,1.0,0.7060948014259338,1.0,1.0,0.0,1.0,-2.9127492904663086,2.912742376327514,6.821314855187666e-06,2.2497873306274414,0.8543274998664856,0.8543274998664856,0.0,423.5261840820313,410.0,23215.931640625,-0.0,3515.8583984375,1.0,283.1499938964844,285.1542053222656,291.61962890625,293.18310546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017555832862854,1.0,0.0,0.0,2.7683088779449463,2.7683231830596924,5.113549264024186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.48193359375,0.0,683.0559692382812,1895.4371337890625,0.0,1624.63525390625,0.6871163249015808,1.0,0.0,3.0,1.0,0.0
11969640,296.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.606806755065918,0.2596928179264068,0.2479678392410278,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.7365168333053589,0.4781073331832886,0.3963006436824798,296.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.6379633545875549,0.3061147928237915,0.2249260246753692,296.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.6528119444847107,0.3294698596000671,0.3267951905727386,296.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.5921857953071594,0.2419523149728775,1.159981369972229,285.98150634765625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7579345703125,285.9811096191406,1.0,0.7060948014259338,1.0,1.0,0.0,1.0,-2.9127492904663086,2.912742376327514,6.821314855187666e-06,2.2497873306274414,0.8543274998664856,0.8543274998664856,0.0,423.5261840820313,410.0,23215.931640625,-0.0,3515.8583984375,1.0,283.1499938964844,285.1542053222656,291.61962890625,293.18310546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017555832862854,1.0,0.0,0.0,2.7683088779449463,2.7683231830596924,5.113549264024186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.48193359375,0.0,683.0559692382812,1895.4371337890625,0.0,1624.63525390625,0.6871163249015808,1.0,0.0,3.0,1.0,0.0
11969700,296.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.6050521731376648,0.2574506402015686,0.2458806931972503,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7358002066612244,0.4764208495616913,0.3948830664157867,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.6370053291320801,0.304540753364563,0.2237650901079177,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.651490330696106,0.3273082971572876,0.3246765434741974,296.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.5899881720542908,0.2394439280033111,1.148311972618103,285.9876403808594,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7633361816406,285.9879455566406,1.0,0.7032381892204285,1.0,1.0,0.0,1.0,-2.890263795852661,2.890256881713867,6.716093594150152e-06,2.23228120803833,0.84391850233078,0.84391850233078,0.0,422.32623291015625,410.0,22977.009765625,-0.0,3461.107666015625,1.0,283.1499938964844,285.1656799316406,291.6138000488281,293.1670837402344,293.1499938964844,293.1499938964844,283.1499938964844,23164.984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701153576374054,1.0,0.0,0.0,2.7222282886505127,2.7222421169281006,4.944728289046907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.0458984375,0.0,653.562744140625,1895.4371337890625,0.0,1619.868896484375,0.6793563365936279,1.0,0.0,3.0,1.0,0.0
11969760,296.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.6033642888069153,0.2553385198116302,0.2439264357089996,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7351236939430237,0.4748682379722595,0.393587976694107,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.6361207962036133,0.3031090199947357,0.2227156013250351,296.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.6502344012260437,0.3252778649330139,0.3226982653141022,296.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.5878800749778748,0.2370853275060653,1.1373957395553589,285.9931945800781,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76983642578125,285.9935607910156,1.0,0.7006165385246277,1.0,1.0,0.0,1.0,-2.8693199157714844,2.8693134784698486,6.618833140237257e-06,2.215980291366577,0.833561360836029,0.833561360836029,0.0,421.2872619628906,410.0,22762.771484375,-0.0,3411.03515625,1.0,283.1499938964844,285.1757202148437,291.6048278808594,293.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,23264.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996857523918152,1.0,0.0,0.0,2.683199882507324,2.683213472366333,4.803960109711625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.873046875,0.0,630.0292358398438,1895.4371337890625,0.0,1608.27392578125,0.6678451895713806,1.0,0.0,3.0,1.0,0.0
11969820,296.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.6007722020149231,0.2521933019161224,0.2410241663455963,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.7341047525405884,0.4726253747940063,0.3917213976383209,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.634830117225647,0.3010770380496979,0.2212285548448562,296.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6483333110809326,0.3222621977329254,0.3197699785232544,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.584656834602356,0.2335755825042724,1.1212115287780762,286.0149230957031,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.78179931640625,286.0158386230469,1.0,0.696826696395874,1.0,1.0,0.0,1.0,-2.838428974151612,2.838422536849976,6.476688213297166e-06,2.191943883895874,0.8173320293426514,0.8173320293426514,0.0,419.9089660644531,410.0,22329.595703125,-0.0,3338.8564453125,1.0,283.1499938964844,285.2063903808594,291.5863037109375,293.1045837402344,293.1499938964844,293.1499938964844,283.1499938964844,22932.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955855488777161,1.0,0.0,0.0,2.591221332550049,2.5912344455718994,4.480251618588227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.8173828125,0.0,573.9937133789062,1895.4371337890625,0.0,1576.0906982421875,0.649664044380188,1.0,0.0,3.0,1.0,0.0
11969880,296.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.6001448035240173,0.2514454126358032,0.2403380423784256,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7338623404502869,0.4721035659313202,0.3912907838821411,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.6345306038856506,0.3006122410297394,0.2208906859159469,296.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196533203125,0.6478779911994934,0.3215464949607849,0.3190789818763733,296.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.583878219127655,0.2327420264482498,1.1173856258392334,286.019775390625,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7850341796875,286.02069091796875,1.0,0.6959475874900818,1.0,1.0,0.0,1.0,-2.8311595916748047,2.831153154373169,6.443467100325506e-06,2.1862895488739014,0.8133036494255066,0.8133036494255066,0.0,419.6100769042969,410.0,22229.076171875,-0.0,3322.15185546875,1.0,283.1499938964844,285.2132873535156,291.5816650390625,293.0939636230469,293.1499938964844,293.1499938964844,283.1499938964844,22899.869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943117380142212,1.0,0.0,0.0,2.5709099769592285,2.5709228515625,4.410289591305627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.64111328125,0.0,562.3189697265625,1895.4371337890625,0.0,1566.154541015625,0.6421608328819275,1.0,0.0,3.0,1.0,0.0
11969940,296.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.5971207022666931,0.2479283362627029,0.2371104955673217,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569763183594,0.7327178716659546,0.4697210192680359,0.3893212974071502,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.6331584453582764,0.2985360026359558,0.2193779349327087,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.645707368850708,0.3181826472282409,0.3158330023288727,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.5801304578781128,0.2288132905960083,1.0993764400482178,286.056884765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80224609375,286.0581970214844,1.0,0.6918953657150269,1.0,1.0,0.0,1.0,-2.797127485275269,2.797121286392212,6.289087650657166e-06,2.1598238945007324,0.7936164140701294,0.7936164140701294,0.0,418.3336791992188,410.0,21632.2109375,-0.0,3245.320068359375,1.0,283.1499938964844,285.2626342773437,291.5565185546875,293.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,22247.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686599612236023,1.0,0.0,0.0,2.442248106002808,2.442259788513184,3.979906750828377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.30029296875,0.0,489.9698181152344,1895.4371337890625,0.0,1506.6470947265625,0.612609326839447,1.0,0.0,3.0,1.0,0.0
11970000,296.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.5971207022666931,0.2479283362627029,0.2371104955673217,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569763183594,0.7327178716659546,0.4697210192680359,0.3893212974071502,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.6331584453582764,0.2985360026359558,0.2193779349327087,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.645707368850708,0.3181826472282409,0.3158330023288727,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.5801304578781128,0.2288132905960083,1.0993764400482178,286.056884765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80224609375,286.0581970214844,1.0,0.6918953657150269,1.0,1.0,0.0,1.0,-2.797127485275269,2.797121286392212,6.289087650657166e-06,2.1598238945007324,0.7936164140701294,0.7936164140701294,0.0,418.3336791992188,410.0,21632.2109375,-0.0,3245.320068359375,1.0,283.1499938964844,285.2626342773437,291.5565185546875,293.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,22247.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686599612236023,1.0,0.0,0.0,2.442248106002808,2.442259788513184,3.979906750828377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.30029296875,0.0,489.9698181152344,1895.4371337890625,0.0,1506.6470947265625,0.612609326839447,1.0,0.0,3.0,1.0,0.0
11970060,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.5984388589859009,0.2490006983280182,0.2370267808437347,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162109375,0.734619140625,0.471971184015274,0.3901619017124176,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.6353132128715515,0.3012040555477142,0.2203797399997711,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.6471307873725891,0.3195911943912506,0.3159869313240051,296.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151733398437,0.5813457369804382,0.2299041748046875,1.0983059406280518,286.11602783203125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.861328125,286.1187744140625,1.0,0.6899821162223816,1.0,1.0,0.0,1.0,-2.7982780933380127,2.798271894454956,6.29316309641581e-06,2.1602070331573486,0.7747750878334045,0.7747750878334045,0.0,413.8060607910156,410.0,21115.34375,-0.0,3226.13232421875,1.0,283.1499938964844,285.33233642578125,291.5311889648437,292.9743957519531,293.1499938964844,293.1499938964844,283.1499938964844,21389.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775959730148315,1.0,0.0,0.0,2.304870367050171,2.3048813343048096,3.544756737028365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.39111328125,0.0,419.2889709472656,1895.4371337890625,0.0,1438.630126953125,0.583966076374054,1.0,0.0,3.0,1.0,0.0
11970120,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.5984388589859009,0.2490006983280182,0.2370267808437347,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162109375,0.734619140625,0.471971184015274,0.3901619017124176,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.6353132128715515,0.3012040555477142,0.2203797399997711,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.6471307873725891,0.3195911943912506,0.3159869313240051,296.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151733398437,0.5813457369804382,0.2299041748046875,1.0983059406280518,286.11602783203125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.861328125,286.1187744140625,1.0,0.6899821162223816,1.0,1.0,0.0,1.0,-2.7982780933380127,2.798271894454956,6.29316309641581e-06,2.1602070331573486,0.7747750878334045,0.7747750878334045,0.0,413.8060607910156,410.0,21115.34375,-0.0,3226.13232421875,1.0,283.1499938964844,285.33233642578125,291.5311889648437,292.9743957519531,293.1499938964844,293.1499938964844,283.1499938964844,21389.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775959730148315,1.0,0.0,0.0,2.304870367050171,2.3048813343048096,3.544756737028365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.39111328125,0.0,419.2889709472656,1895.4371337890625,0.0,1438.630126953125,0.583966076374054,1.0,0.0,3.0,1.0,0.0
11970180,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.598772406578064,0.2483704835176468,0.2366903424263,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.7357237935066223,0.4727088510990143,0.3909221887588501,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.636793851852417,0.3024106025695801,0.2213629186153412,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.6478531956672668,0.319532960653305,0.3161393404006958,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703796386719,0.5820116400718689,0.2296986728906631,1.0982786417007446,286.1710510253906,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.8993835449219,286.1732177734375,1.0,0.6892179846763611,1.0,1.0,0.0,1.0,-2.800290822982788,2.8002846240997314,6.302471319941105e-06,2.1618764400482178,0.7565478682518005,0.7565478682518005,0.0,411.7839050292969,410.0,20654.4609375,-0.0,3220.60107421875,1.0,283.1499938964844,285.3951721191406,291.5108642578125,292.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,20941.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693133115768433,1.0,0.0,0.0,2.1924498081207275,2.19245982170105,3.207396446214261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.53125,0.0,368.0162353515625,1895.4371337890625,0.0,1377.5098876953125,0.5589685440063477,1.0,0.0,3.0,1.0,0.0
11970240,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.598772406578064,0.2483704835176468,0.2366903424263,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.7357237935066223,0.4727088510990143,0.3909221887588501,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.636793851852417,0.3024106025695801,0.2213629186153412,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.6478531956672668,0.319532960653305,0.3161393404006958,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703796386719,0.5820116400718689,0.2296986728906631,1.0982786417007446,286.1710510253906,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.8993835449219,286.1732177734375,1.0,0.6892179846763611,1.0,1.0,0.0,1.0,-2.800290822982788,2.8002846240997314,6.302471319941105e-06,2.1618764400482178,0.7565478682518005,0.7565478682518005,0.0,411.7839050292969,410.0,20654.4609375,-0.0,3220.60107421875,1.0,283.1499938964844,285.3951721191406,291.5108642578125,292.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,20941.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693133115768433,1.0,0.0,0.0,2.1924498081207275,2.19245982170105,3.207396446214261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.53125,0.0,368.0162353515625,1895.4371337890625,0.0,1377.5098876953125,0.5589685440063477,1.0,0.0,3.0,1.0,0.0
11970300,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.5983631610870361,0.2477520108222961,0.2362010627985,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.7358505725860596,0.4727961719036102,0.3910467028617859,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942443847656,0.6370946168899536,0.3027448356151581,0.2216401845216751,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.6477425694465637,0.3192020654678345,0.3158998787403106,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.5817615985870361,0.2292949855327606,1.096826434135437,286.1945495605469,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.91387939453125,286.1965026855469,1.0,0.6888796091079712,1.0,1.0,0.0,1.0,-2.7981820106506348,2.798175811767578,6.293026672210544e-06,2.160268783569336,0.7475735545158386,0.7475735545158386,0.0,411.5346374511719,410.0,20411.892578125,-0.0,3215.083251953125,1.0,283.1499938964844,285.4232177734375,291.4997253417969,292.9021911621094,293.1499938964844,293.1499938964844,283.1499938964844,20784.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655348539352417,1.0,0.0,0.0,2.140261173248291,2.140270948410034,3.056517527966207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.263671875,0.0,345.98797607421875,1895.4371337890625,0.0,1350.1055908203125,0.5474967360496521,1.0,0.0,3.0,1.0,0.0
11970360,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.5977725386619568,0.2470407634973526,0.2356079965829849,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.7358418107032776,0.4727876484394073,0.3910806179046631,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.6372552514076233,0.3029918074607849,0.2218442261219024,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.647472620010376,0.3187606930732727,0.3155392110347748,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.5812987685203552,0.2287707477807998,1.0947644710540771,286.2161865234375,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,296.9265441894531,286.218017578125,1.0,0.6885201334953308,1.0,1.0,0.0,1.0,-2.7948527336120605,2.794846534729004,6.27807048658724e-06,2.157702922821045,0.7386739253997803,0.7386739253997803,0.0,411.5009460449219,410.0,20163.615234375,-0.0,3208.1025390625,1.0,283.1499938964844,285.4498291015625,291.4869689941406,292.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,20658.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618764400482178,1.0,0.0,0.0,2.089980125427246,2.08998966217041,2.914591732405825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.32568359375,0.0,325.76739501953125,1895.4371337890625,0.0,1323.8658447265625,0.5365257263183594,1.0,0.0,3.0,1.0,0.0
11970420,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.5963482856750488,0.2455042749643325,0.2342804372310638,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.7356393337249756,0.4726297855377197,0.3910059332847595,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.6373890042304993,0.3033715784549713,0.2221461534500122,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.6467003226280212,0.3177018165588379,0.3146132528781891,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.5800291895866394,0.2275121062994003,1.0895200967788696,286.2559509277344,287.59014892578125,292.0208435058594,288.4931640625,292.0211181640625,296.94830322265625,286.257568359375,1.0,0.6877068877220154,1.0,1.0,0.0,1.0,-2.7861008644104004,2.786094665527344,6.2387657635554206e-06,2.1509242057800293,0.7210574150085449,0.7210574150085449,0.0,411.6774291992188,410.0,19653.5,-0.0,3191.06689453125,1.0,283.1499938964844,285.500244140625,291.4564208984375,292.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,20473.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545736789703369,1.0,0.0,0.0,1.9935661554336548,1.993575096130371,2.651885040449997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.60791015625,0.0,289.5862731933594,1895.4371337890625,0.0,1272.3707275390625,0.5157116055488586,1.0,0.0,3.0,1.0,0.0
11970480,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.5963482856750488,0.2455042749643325,0.2342804372310638,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.7356393337249756,0.4726297855377197,0.3910059332847595,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.6373890042304993,0.3033715784549713,0.2221461534500122,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.6467003226280212,0.3177018165588379,0.3146132528781891,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.5800291895866394,0.2275121062994003,1.0895200967788696,286.2559509277344,287.59014892578125,292.0208435058594,288.4931640625,292.0211181640625,296.94830322265625,286.257568359375,1.0,0.6877068877220154,1.0,1.0,0.0,1.0,-2.7861008644104004,2.786094665527344,6.2387657635554206e-06,2.1509242057800293,0.7210574150085449,0.7210574150085449,0.0,411.6774291992188,410.0,19653.5,-0.0,3191.06689453125,1.0,283.1499938964844,285.500244140625,291.4564208984375,292.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,20473.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545736789703369,1.0,0.0,0.0,1.9935661554336548,1.993575096130371,2.651885040449997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.60791015625,0.0,289.5862731933594,1895.4371337890625,0.0,1272.3707275390625,0.5157116055488586,1.0,0.0,3.0,1.0,0.0
11970540,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29248046875,0.5948513746261597,0.243958979845047,0.2329126596450805,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929992675781,0.7353752255439758,0.4724207520484924,0.3908627927303314,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926940917969,0.6374725103378296,0.3037388324737549,0.2224145531654358,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.292724609375,0.6458309888839722,0.3165589869022369,0.3135715126991272,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923889160156,0.5785731673240662,0.2261305898427963,1.0835398435592651,286.2929077148437,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,296.96697998046875,286.2944641113281,1.0,0.686786949634552,1.0,1.0,0.0,1.0,-2.7761383056640625,2.776132106781006,6.194132765813265e-06,2.1431884765625,0.7036348581314087,0.7036348581314087,0.0,411.8793640136719,410.0,19128.6328125,-0.0,3171.765869140625,1.0,283.1499938964844,285.548828125,291.4201354980469,292.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,20347.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469161510467529,1.0,0.0,0.0,1.9010239839553835,1.901032328605652,2.411396167190105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.93017578125,0.0,257.84246826171875,1895.4371337890625,0.0,1219.6773681640625,0.4960082173347473,1.0,0.0,3.0,1.0,0.0
11970600,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29248046875,0.5948513746261597,0.243958979845047,0.2329126596450805,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929992675781,0.7353752255439758,0.4724207520484924,0.3908627927303314,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926940917969,0.6374725103378296,0.3037388324737549,0.2224145531654358,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.292724609375,0.6458309888839722,0.3165589869022369,0.3135715126991272,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923889160156,0.5785731673240662,0.2261305898427963,1.0835398435592651,286.2929077148437,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,296.96697998046875,286.2944641113281,1.0,0.686786949634552,1.0,1.0,0.0,1.0,-2.7761383056640625,2.776132106781006,6.194132765813265e-06,2.1431884765625,0.7036348581314087,0.7036348581314087,0.0,411.8793640136719,410.0,19128.6328125,-0.0,3171.765869140625,1.0,283.1499938964844,285.548828125,291.4201354980469,292.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,20347.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469161510467529,1.0,0.0,0.0,1.9010239839553835,1.901032328605652,2.411396167190105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.93017578125,0.0,257.84246826171875,1895.4371337890625,0.0,1219.6773681640625,0.4960082173347473,1.0,0.0,3.0,1.0,0.0
11970660,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.5934233069419861,0.2424928247928619,0.231596902012825,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287658691406,0.7351497411727905,0.4722503423690796,0.3907326459884643,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.6376197934150696,0.304187148809433,0.2227231413125991,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.6449875831604004,0.3154346048831939,0.3125234246253967,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.5771045684814453,0.2247409373521804,1.077396035194397,286.32867431640625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,296.9838562011719,286.3302001953125,1.0,0.6858157515525818,1.0,1.0,0.0,1.0,-2.7661001682281494,2.766094207763672,6.149302862468176e-06,2.1353847980499268,0.686360239982605,0.686360239982605,0.0,411.9819641113281,410.0,18591.294921875,-0.0,3151.9326171875,1.0,283.1499938964844,285.5969543457031,291.3798522949219,292.6802062988281,293.1499938964844,293.1499938964844,283.1499938964844,20251.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387113332748413,1.0,0.0,0.0,1.811146140098572,1.811154007911682,2.1887713330670522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.89013671875,0.0,229.59230041503903,1895.4371337890625,0.0,1164.7529296875,0.4771304130554199,1.0,0.0,3.0,1.0,0.0
11970720,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.5934233069419861,0.2424928247928619,0.231596902012825,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287658691406,0.7351497411727905,0.4722503423690796,0.3907326459884643,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.6376197934150696,0.304187148809433,0.2227231413125991,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.6449875831604004,0.3154346048831939,0.3125234246253967,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.5771045684814453,0.2247409373521804,1.077396035194397,286.32867431640625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,296.9838562011719,286.3302001953125,1.0,0.6858157515525818,1.0,1.0,0.0,1.0,-2.7661001682281494,2.766094207763672,6.149302862468176e-06,2.1353847980499268,0.686360239982605,0.686360239982605,0.0,411.9819641113281,410.0,18591.294921875,-0.0,3151.9326171875,1.0,283.1499938964844,285.5969543457031,291.3798522949219,292.6802062988281,293.1499938964844,293.1499938964844,283.1499938964844,20251.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387113332748413,1.0,0.0,0.0,1.811146140098572,1.811154007911682,2.1887713330670522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.89013671875,0.0,229.59230041503903,1895.4371337890625,0.0,1164.7529296875,0.4771304130554199,1.0,0.0,3.0,1.0,0.0
11970780,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.5921128392219543,0.2411384880542755,0.2303702533245086,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656005859375,0.7349982261657715,0.4721662402153015,0.3906580209732055,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3652648925781,0.6378757953643799,0.3047661781311035,0.2231108844280243,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36529541015625,0.6442183256149292,0.3143823742866516,0.3115266859531402,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.5757037401199341,0.2234068065881729,1.0714123249053955,286.365478515625,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,296.999755859375,286.3671264648437,1.0,0.684848964214325,1.0,1.0,0.0,1.0,-2.756596565246582,2.7565906047821045,6.106997716415208e-06,2.127990961074829,0.6692243218421936,0.6692243218421936,0.0,411.97357177734375,410.0,18099.26953125,-0.0,3132.74560546875,1.0,283.1499938964844,285.65234375,291.3374938964844,292.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,20169.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300618052482605,1.0,0.0,0.0,1.7233878374099731,1.7233953475952148,1.981798334327323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.35302734375,0.0,204.2826995849609,1895.4371337890625,0.0,1108.634521484375,0.4589475989341736,1.0,0.0,3.0,1.0,0.0
11970840,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.5921128392219543,0.2411384880542755,0.2303702533245086,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656005859375,0.7349982261657715,0.4721662402153015,0.3906580209732055,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3652648925781,0.6378757953643799,0.3047661781311035,0.2231108844280243,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36529541015625,0.6442183256149292,0.3143823742866516,0.3115266859531402,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.5757037401199341,0.2234068065881729,1.0714123249053955,286.365478515625,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,296.999755859375,286.3671264648437,1.0,0.684848964214325,1.0,1.0,0.0,1.0,-2.756596565246582,2.7565906047821045,6.106997716415208e-06,2.127990961074829,0.6692243218421936,0.6692243218421936,0.0,411.97357177734375,410.0,18099.26953125,-0.0,3132.74560546875,1.0,283.1499938964844,285.65234375,291.3374938964844,292.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,20169.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300618052482605,1.0,0.0,0.0,1.7233878374099731,1.7233953475952148,1.981798334327323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.35302734375,0.0,204.2826995849609,1895.4371337890625,0.0,1108.634521484375,0.4589475989341736,1.0,0.0,3.0,1.0,0.0
11970900,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.5915093421936035,0.2405096590518951,0.2297973781824112,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38433837890625,0.734955906867981,0.4721669554710388,0.3906514942646026,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.6380525827407837,0.3051155209541321,0.2233433872461319,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.384033203125,0.6438695192337036,0.3138943314552307,0.3110599815845489,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.5750439763069153,0.2227735966444015,1.0685492753982544,286.3842163085937,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0074462890625,286.3858642578125,1.0,0.6843824982643127,1.0,1.0,0.0,1.0,-2.752176284790039,2.7521700859069824,6.08736672802479e-06,2.124550104141236,0.6607029438018799,0.6607029438018799,0.0,411.9327087402344,410.0,17856.48828125,-0.0,3123.677490234375,1.0,283.1499938964844,285.6819152832031,291.31640625,292.5718078613281,293.1499938964844,293.1499938964844,283.1499938964844,20129.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625761091709137,1.0,0.0,0.0,1.6802656650543213,1.680272936820984,1.8838629500805842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.97705078125,0.0,192.6250457763672,1895.4371337890625,0.0,1081.43359375,0.4501072764396667,1.0,0.0,3.0,1.0,0.0
11970960,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.5909401178359985,0.2399131208658218,0.2292522490024566,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032592773437,0.7349354028701782,0.4721972942352295,0.3906673192977905,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.6382622718811035,0.3055062890052795,0.2236034423112869,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029541015625,0.6435450315475464,0.3134334683418274,0.3106171488761902,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.402587890625,0.5744138956069946,0.2221658527851104,1.0657901763916016,286.40313720703125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0150146484375,286.4048156738281,1.0,0.6839330792427063,1.0,1.0,0.0,1.0,-2.748007535934448,2.748001337051392,6.0688803387165535e-06,2.121304512023926,0.6522085070610046,0.6522085070610046,0.0,411.8732299804688,410.0,17611.783203125,-0.0,3115.044921875,1.0,283.1499938964844,285.71197509765625,291.29498291015625,292.5359191894531,293.1499938964844,293.1499938964844,283.1499938964844,20089.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215000748634338,1.0,0.0,0.0,1.6376397609710691,1.6376467943191528,1.789493495607531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.49365234375,0.0,181.5855255126953,1895.4371337890625,0.0,1054.9547119140625,0.4414329528808594,1.0,0.0,3.0,1.0,0.0
11971020,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4365234375,0.590018630027771,0.2389405518770218,0.2283598780632019,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371337890625,0.7349497079849243,0.4723234474658966,0.3907506167888641,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.436767578125,0.6387092471122742,0.3062955439090729,0.2241293489933014,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367980957031,0.6430312395095825,0.3126899003982544,0.3098980784416199,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364318847656,0.5733788013458252,0.2211611270904541,1.0612068176269531,286.43701171875,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.02801513671875,286.438720703125,1.0,0.6831918954849243,1.0,1.0,0.0,1.0,-2.741311550140381,2.741305589675904,6.039242180122528e-06,2.116089105606079,0.6373174786567688,0.6373174786567688,0.0,411.7350158691406,410.0,17176.9140625,-0.0,3101.016357421875,1.0,283.1499938964844,285.76611328125,291.255859375,292.4713439941406,293.1499938964844,293.1499938964844,283.1499938964844,20017.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140328049659729,1.0,0.0,0.0,1.5638535022735596,1.563860297203064,1.631869821494547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.08740234375,0.0,163.57151794433594,1895.4371337890625,0.0,1009.7078857421876,0.426576554775238,1.0,0.0,3.0,1.0,0.0
11971080,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411926269531,0.5899007320404053,0.2388154864311218,0.2282447814941406,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7349564433097839,0.4723478555679321,0.3907675147056579,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44146728515625,0.6387777328491211,0.3064132034778595,0.2242078781127929,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44146728515625,0.6429667472839355,0.3125952482223511,0.3098061084747314,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.5732450485229492,0.2210306823253631,1.0606098175048828,286.4416809082031,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0297546386719,286.4433898925781,1.0,0.6830962300300598,1.0,1.0,0.0,1.0,-2.740463256835937,2.74045729637146,6.0354923334671184e-06,2.1154284477233887,0.6352924108505249,0.6352924108505249,0.0,411.7135925292969,410.0,17117.244140625,-0.0,3099.224365234375,1.0,283.1499938964844,285.77362060546875,291.2503662109375,292.4623413085937,293.1499938964844,293.1499938964844,283.1499938964844,20007.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613011360168457,1.0,0.0,0.0,1.553918480873108,1.5539252758026123,1.6112016965053044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.03662109375,0.0,161.24908447265625,1895.4371337890625,0.0,1003.6348266601562,0.42459237575531,1.0,0.0,3.0,1.0,0.0
