time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.5889914035797119,0.2378454357385635,0.2273488342761993,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812927246094,0.7350568771362305,0.472620815038681,0.3909623622894287,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48095703125,0.6394206285476685,0.3074914813041687,0.2249287515878677,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48095703125,0.6424809098243713,0.3118716478347778,0.3090993165969848,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805603027344,0.5722011923789978,0.2200078666210174,1.0559123754501345,286.4811706542969,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0440368652344,286.4829406738281,1.0,0.6823557019233704,1.0,1.0,0.0,1.0,-2.73403263092041,2.7340266704559326,6.00709927311982e-06,2.110416889190674,0.6184664368629456,0.6184664368629456,0.0,411.517822265625,410.0,16617.408203125,-0.0,3085.506591796875,1.0,283.1499938964844,285.8373718261719,291.203125,292.3858337402344,293.1499938964844,293.1499938964844,283.1499938964844,19919.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043936610221863,1.0,0.0,0.0,1.4724243879318235,1.4724308252334597,1.4466364461895864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.94287109375,0.0,143.09036254882812,1895.4371337890625,0.0,953.5407104492188,0.4084729850292206,1.0,0.0,3.0,1.0,0.0
11971200,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.5889914035797119,0.2378454357385635,0.2273488342761993,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812927246094,0.7350568771362305,0.472620815038681,0.3909623622894287,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48095703125,0.6394206285476685,0.3074914813041687,0.2249287515878677,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48095703125,0.6424809098243713,0.3118716478347778,0.3090993165969848,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805603027344,0.5722011923789978,0.2200078666210174,1.0559123754501345,286.4811706542969,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0440368652344,286.4829406738281,1.0,0.6823557019233704,1.0,1.0,0.0,1.0,-2.73403263092041,2.7340266704559326,6.00709927311982e-06,2.110416889190674,0.6184664368629456,0.6184664368629456,0.0,411.517822265625,410.0,16617.408203125,-0.0,3085.506591796875,1.0,283.1499938964844,285.8373718261719,291.203125,292.3858337402344,293.1499938964844,293.1499938964844,283.1499938964844,19919.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043936610221863,1.0,0.0,0.0,1.4724243879318235,1.4724308252334597,1.4466364461895864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.94287109375,0.0,143.09036254882812,1895.4371337890625,0.0,953.5407104492188,0.4084729850292206,1.0,0.0,3.0,1.0,0.0
11971260,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.5882084965705872,0.2370016574859619,0.2265640497207641,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5217590332031,0.7352317571640015,0.473015159368515,0.391252189874649,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.6401872634887695,0.30874103307724,0.2257669866085052,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.6420834064483643,0.3112624287605285,0.3084979355335235,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52099609375,0.5712815523147583,0.2190984636545181,1.0517104864120483,286.5216064453125,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0578918457031,286.5234375,1.0,0.6817207932472229,1.0,1.0,0.0,1.0,-2.7287330627441406,2.728727102279663,5.983744813420344e-06,2.106283903121948,0.6017235517501831,0.6017235517501831,0.0,411.3025207519531,410.0,16114.05859375,-0.0,3073.983642578125,1.0,283.1499938964844,285.9031677246094,291.1537170410156,292.3067626953125,293.1499938964844,293.1499938964844,283.1499938964844,19826.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595493495464325,1.0,0.0,0.0,1.3933814764022827,1.3933875560760498,1.2954882322446792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4248046875,0.0,126.93840026855467,1895.4371337890625,0.0,904.0179443359376,0.3931255042552948,1.0,0.0,3.0,1.0,0.0
11971320,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.5882084965705872,0.2370016574859619,0.2265640497207641,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5217590332031,0.7352317571640015,0.473015159368515,0.391252189874649,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.6401872634887695,0.30874103307724,0.2257669866085052,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.6420834064483643,0.3112624287605285,0.3084979355335235,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52099609375,0.5712815523147583,0.2190984636545181,1.0517104864120483,286.5216064453125,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0578918457031,286.5234375,1.0,0.6817207932472229,1.0,1.0,0.0,1.0,-2.7287330627441406,2.728727102279663,5.983744813420344e-06,2.106283903121948,0.6017235517501831,0.6017235517501831,0.0,411.3025207519531,410.0,16114.05859375,-0.0,3073.983642578125,1.0,283.1499938964844,285.9031677246094,291.1537170410156,292.3067626953125,293.1499938964844,293.1499938964844,283.1499938964844,19826.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595493495464325,1.0,0.0,0.0,1.3933814764022827,1.3933875560760498,1.2954882322446792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4248046875,0.0,126.93840026855467,1895.4371337890625,0.0,904.0179443359376,0.3931255042552948,1.0,0.0,3.0,1.0,0.0
11971380,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.5875463485717773,0.2362785041332245,0.2258867919445037,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56304931640625,0.7354763746261597,0.4735280275344848,0.3916354179382324,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.6410739421844482,0.3101598024368286,0.2267217934131622,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.6417698264122009,0.310765266418457,0.3080006241798401,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622863769531,0.5704830884933472,0.2183007299900055,1.0480011701583862,286.5629272460937,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0713806152344,286.5647888183594,1.0,0.6811951994895935,1.0,1.0,0.0,1.0,-2.724552154541016,2.724546194076538,5.965344826108776e-06,2.103020191192627,0.5850593447685242,0.5850593447685242,0.0,411.0790710449219,410.0,15609.037109375,-0.0,3064.66552734375,1.0,283.1499938964844,285.9708557128906,291.1029357910156,292.2259826660156,293.1499938964844,293.1499938964844,283.1499938964844,19726.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862492322921753,1.0,0.0,0.0,1.3170169591903689,1.317022681236267,1.1573803959663564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.7587890625,0.0,112.62866973876952,1895.4371337890625,0.0,855.1041870117188,0.3785984516143799,1.0,0.0,3.0,1.0,0.0
11971440,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.5875463485717773,0.2362785041332245,0.2258867919445037,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56304931640625,0.7354763746261597,0.4735280275344848,0.3916354179382324,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.6410739421844482,0.3101598024368286,0.2267217934131622,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.6417698264122009,0.310765266418457,0.3080006241798401,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622863769531,0.5704830884933472,0.2183007299900055,1.0480011701583862,286.5629272460937,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0713806152344,286.5647888183594,1.0,0.6811951994895935,1.0,1.0,0.0,1.0,-2.724552154541016,2.724546194076538,5.965344826108776e-06,2.103020191192627,0.5850593447685242,0.5850593447685242,0.0,411.0790710449219,410.0,15609.037109375,-0.0,3064.66552734375,1.0,283.1499938964844,285.9708557128906,291.1029357910156,292.2259826660156,293.1499938964844,293.1499938964844,283.1499938964844,19726.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862492322921753,1.0,0.0,0.0,1.3170169591903689,1.317022681236267,1.1573803959663564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.7587890625,0.0,112.62866973876952,1895.4371337890625,0.0,855.1041870117188,0.3785984516143799,1.0,0.0,3.0,1.0,0.0
11971500,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834350585937,0.5872589349746704,0.2359607517719268,0.2255872637033462,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841369628906,0.7356237769126892,0.4738282561302185,0.391861617565155,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5837707519531,0.6415615081787109,0.310932457447052,0.2272428572177887,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5837707519531,0.6416435241699219,0.3105582296848297,0.3077906370162964,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5833435058594,0.5701285600662231,0.2179432511329651,1.0463299751281738,286.583984375,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0780029296875,286.5859375,1.0,0.680974006652832,1.0,1.0,0.0,1.0,-2.722876787185669,2.7228708267211914,5.957977464277064e-06,2.1017110347747803,0.5767582058906555,0.5767582058906555,0.0,410.9666137695313,410.0,15358.4365234375,-0.0,3060.8310546875,1.0,283.1499938964844,286.0054016113281,291.07720947265625,292.1852111816406,293.1499938964844,293.1499938964844,283.1499938964844,19675.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814967751502991,1.0,0.0,0.0,1.2799150943756104,1.2799208164215088,1.0930896365834997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.4697265625,0.0,106.11617279052734,1895.4371337890625,0.0,830.939208984375,0.3716579079627991,1.0,0.0,3.0,1.0,0.0
11971560,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60906982421875,0.5870010852813721,0.2356768399477005,0.2253136932849884,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6099548339844,0.7357886433601379,0.4741644561290741,0.3921115398406982,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6094970703125,0.6420789957046509,0.3117517530918121,0.2277929037809372,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6094970703125,0.6415379047393799,0.31038299202919,0.3076065182685852,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089172363281,0.5698040127754211,0.2176159471273422,1.0447790622711182,286.6097717285156,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0845947265625,286.6123046875,1.0,0.6807799339294434,1.0,1.0,0.0,1.0,-2.721476793289185,2.721470832824707,5.95181927565136e-06,2.100614786148072,0.5685485005378723,0.5685485005378723,0.0,410.8523559570313,410.0,15141.3369140625,-0.0,3057.53515625,1.0,283.1499938964844,286.0438842773437,291.0514831542969,292.144775390625,293.1499938964844,293.1499938964844,283.1499938964844,19620.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57668137550354,1.0,0.0,0.0,1.2436439990997314,1.2436494827270508,1.0320139409714105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.066650390625,0.0,100.00894927978516,1895.4371337890625,0.0,807.1163330078125,0.3649432063102722,1.0,0.0,3.0,1.0,0.0
11971620,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66619873046875,0.5866224765777588,0.2352444231510162,0.2248787879943847,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6671447753906,0.7362064719200134,0.4749878942966461,0.3927219212055206,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6666564941406,0.643240749835968,0.3135663270950317,0.2290080487728119,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6666564941406,0.641422688961029,0.310160756111145,0.307349145412445,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.5692851543426514,0.217078149318695,1.042159080505371,286.6669311523437,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0980834960937,286.6695556640625,1.0,0.6804913878440857,1.0,1.0,0.0,1.0,-2.719818115234375,2.719812154769897,5.944503755017649e-06,2.099304914474488,0.552392303943634,0.552392303943634,0.0,410.5894775390625,410.0,14715.2890625,-0.0,3053.04296875,1.0,283.1499938964844,286.1280517578125,291.00213623046875,292.0685119628906,293.1499938964844,293.1499938964844,283.1499938964844,19500.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672789216041565,1.0,0.0,0.0,1.1741195917129517,1.174124836921692,9.198522832321032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.569091796875,0.0,89.0002212524414,1895.4371337890625,0.0,762.4720458984375,0.3522757291793823,1.0,0.0,3.0,1.0,0.0
11971680,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66619873046875,0.5866224765777588,0.2352444231510162,0.2248787879943847,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6671447753906,0.7362064719200134,0.4749878942966461,0.3927219212055206,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6666564941406,0.643240749835968,0.3135663270950317,0.2290080487728119,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6666564941406,0.641422688961029,0.310160756111145,0.307349145412445,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.5692851543426514,0.217078149318695,1.042159080505371,286.6669311523437,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0980834960937,286.6695556640625,1.0,0.6804913878440857,1.0,1.0,0.0,1.0,-2.719818115234375,2.719812154769897,5.944503755017649e-06,2.099304914474488,0.552392303943634,0.552392303943634,0.0,410.5894775390625,410.0,14715.2890625,-0.0,3053.04296875,1.0,283.1499938964844,286.1280517578125,291.00213623046875,292.0685119628906,293.1499938964844,293.1499938964844,283.1499938964844,19500.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672789216041565,1.0,0.0,0.0,1.1741195917129517,1.174124836921692,9.198522832321032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.569091796875,0.0,89.0002212524414,1895.4371337890625,0.0,762.4720458984375,0.3522757291793823,1.0,0.0,3.0,1.0,0.0
11971740,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.5864093899726868,0.2349631041288375,0.22458416223526,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7253112792969,0.736728310585022,0.4759790301322937,0.3934712707996368,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248229980469,0.6445596218109131,0.3155891597270965,0.2303710728883743,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72479248046875,0.6414250135421753,0.310088038444519,0.3072356283664703,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242126464844,0.5689313411712646,0.2166816443204879,1.0401777029037476,286.72509765625,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1116638183594,286.7277526855469,1.0,0.6803427934646606,1.0,1.0,0.0,1.0,-2.719642639160156,2.7196366786956787,5.943694304733072e-06,2.099149703979492,0.5365220904350281,0.5365220904350281,0.0,410.3068237304688,410.0,14294.7431640625,-0.0,3051.3876953125,1.0,283.1499938964844,286.21337890625,290.9539489746094,291.9947814941406,293.1499938964844,293.1499938964844,283.1499938964844,19379.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583786964416504,1.0,0.0,0.0,1.1084965467453003,1.1085015535354614,8.199022971666636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.83935546875,0.0,79.44062042236328,1895.4371337890625,0.0,722.4187622070312,0.3406209051609039,1.0,0.0,3.0,1.0,0.0
11971800,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.5864093899726868,0.2349631041288375,0.22458416223526,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7253112792969,0.736728310585022,0.4759790301322937,0.3934712707996368,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248229980469,0.6445596218109131,0.3155891597270965,0.2303710728883743,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72479248046875,0.6414250135421753,0.310088038444519,0.3072356283664703,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242126464844,0.5689313411712646,0.2166816443204879,1.0401777029037476,286.72509765625,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1116638183594,286.7277526855469,1.0,0.6803427934646606,1.0,1.0,0.0,1.0,-2.719642639160156,2.7196366786956787,5.943694304733072e-06,2.099149703979492,0.5365220904350281,0.5365220904350281,0.0,410.3068237304688,410.0,14294.7431640625,-0.0,3051.3876953125,1.0,283.1499938964844,286.21337890625,290.9539489746094,291.9947814941406,293.1499938964844,293.1499938964844,283.1499938964844,19379.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583786964416504,1.0,0.0,0.0,1.1084965467453003,1.1085015535354614,8.199022971666636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.83935546875,0.0,79.44062042236328,1895.4371337890625,0.0,722.4187622070312,0.3406209051609039,1.0,0.0,3.0,1.0,0.0
11971860,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7830810546875,0.5863257646560669,0.2348068654537201,0.2244049310684204,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.7373284101486206,0.477109283208847,0.3943348526954651,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835693359375,0.6460107564926147,0.3177979290485382,0.2318652868270874,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.6415210366249084,0.3101435303688049,0.3072455823421478,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829284667969,0.5687154531478882,0.2164092063903808,1.0387617349624634,286.7838134765625,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1250305175781,286.7864990234375,1.0,0.6803280711174011,1.0,1.0,0.0,1.0,-2.720752954483032,2.7207469940185547,5.948524631094188e-06,2.0999951362609863,0.5209434032440186,0.5209434032440186,0.0,410.0335388183594,410.0,13880.7451171875,-0.0,3052.312255859375,1.0,283.1499938964844,286.29931640625,290.9052429199219,291.9212341308594,293.1499938964844,293.1499938964844,283.1499938964844,19259.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497976541519165,1.0,0.0,0.0,1.046772599220276,1.0467774868011477,7.311358984907201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.450439453125,0.0,71.15926361083984,1895.4371337890625,0.0,685.7534790039062,0.329967200756073,1.0,0.0,3.0,1.0,0.0
11971920,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7830810546875,0.5863257646560669,0.2348068654537201,0.2244049310684204,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.7373284101486206,0.477109283208847,0.3943348526954651,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835693359375,0.6460107564926147,0.3177979290485382,0.2318652868270874,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.6415210366249084,0.3101435303688049,0.3072455823421478,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829284667969,0.5687154531478882,0.2164092063903808,1.0387617349624634,286.7838134765625,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1250305175781,286.7864990234375,1.0,0.6803280711174011,1.0,1.0,0.0,1.0,-2.720752954483032,2.7207469940185547,5.948524631094188e-06,2.0999951362609863,0.5209434032440186,0.5209434032440186,0.0,410.0335388183594,410.0,13880.7451171875,-0.0,3052.312255859375,1.0,283.1499938964844,286.29931640625,290.9052429199219,291.9212341308594,293.1499938964844,293.1499938964844,283.1499938964844,19259.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497976541519165,1.0,0.0,0.0,1.046772599220276,1.0467774868011477,7.311358984907201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.450439453125,0.0,71.15926361083984,1895.4371337890625,0.0,685.7534790039062,0.329967200756073,1.0,0.0,3.0,1.0,0.0
11971980,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420104980469,0.5863524079322815,0.2347607463598251,0.2243263274431228,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.7379942536354065,0.478362500667572,0.395298421382904,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.6475819945335388,0.3201795816421509,0.2334809154272079,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.6416976451873779,0.3103131055831909,0.3073650300502777,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84185791015625,0.5686207413673401,0.2162485718727111,1.0378540754318235,286.8427734375,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1381225585937,286.845458984375,1.0,0.6804378628730774,1.0,1.0,0.0,1.0,-2.7230141162872314,2.723008155822754,5.958407200523652e-06,2.101736307144165,0.5056635737419128,0.5056635737419128,0.0,409.7782897949219,410.0,13474.5908203125,-0.0,3055.591796875,1.0,283.1499938964844,286.3853454589844,290.8559265136719,291.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,19143.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412967801094055,1.0,0.0,0.0,0.9889096021652222,0.9889142513275146,6.525392137746169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.4326171875,0.0,63.99609756469727,1895.4371337890625,0.0,651.2451782226562,0.3202835619449615,1.0,0.0,3.0,1.0,0.0
11972040,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420104980469,0.5863524079322815,0.2347607463598251,0.2243263274431228,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.7379942536354065,0.478362500667572,0.395298421382904,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.6475819945335388,0.3201795816421509,0.2334809154272079,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.6416976451873779,0.3103131055831909,0.3073650300502777,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84185791015625,0.5686207413673401,0.2162485718727111,1.0378540754318235,286.8427734375,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1381225585937,286.845458984375,1.0,0.6804378628730774,1.0,1.0,0.0,1.0,-2.7230141162872314,2.723008155822754,5.958407200523652e-06,2.101736307144165,0.5056635737419128,0.5056635737419128,0.0,409.7782897949219,410.0,13474.5908203125,-0.0,3055.591796875,1.0,283.1499938964844,286.3853454589844,290.8559265136719,291.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,19143.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412967801094055,1.0,0.0,0.0,0.9889096021652222,0.9889142513275146,6.525392137746169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.4326171875,0.0,63.99609756469727,1895.4371337890625,0.0,651.2451782226562,0.3202835619449615,1.0,0.0,3.0,1.0,0.0
11972100,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714904785156,0.5864037871360779,0.2347759902477264,0.2243218868970871,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.7383497357368469,0.479031890630722,0.3958148658275604,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719787597656,0.6484107375144958,0.3214326798915863,0.2343323975801468,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719482421875,0.6418135762214661,0.3104372918605804,0.3074625730514526,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.5686157941818237,0.2162075638771057,1.0375784635543823,286.87225341796875,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.1445617675781,286.8749084472656,1.0,0.6805369853973389,1.0,1.0,0.0,1.0,-2.724547863006592,2.7245419025421143,5.9651224546541926e-06,2.1029207706451416,0.4981393218040466,0.4981393218040466,0.0,409.657958984375,410.0,13274.939453125,-0.0,3058.06298828125,1.0,283.1499938964844,286.4282531738281,290.8312683105469,291.8107604980469,293.1499938964844,293.1499938964844,283.1499938964844,19088.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370270013809204,1.0,0.0,0.0,0.9614115357398988,0.9614161849021912,6.167542210278043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.1357421875,0.0,60.78853988647461,1895.4371337890625,0.0,634.5707397460938,0.3157929182052612,1.0,0.0,3.0,1.0,0.0
11972160,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.5864787101745605,0.2348156720399856,0.2243390381336212,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.7387192845344543,0.4797286689281463,0.3963527977466583,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.6492668986320496,0.3227260708808899,0.2352116256952285,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.6419466137886047,0.310586541891098,0.3075834214687347,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.5686371922492981,0.2161914706230163,1.0374140739440918,286.9029235839844,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.15087890625,286.9065246582031,1.0,0.6806635856628418,1.0,1.0,0.0,1.0,-2.726332664489746,2.726326704025269,5.9729450185841415e-06,2.1043004989624023,0.4907106161117553,0.4907106161117553,0.0,409.5421752929688,410.0,13087.029296875,-0.0,3061.0537109375,1.0,283.1499938964844,286.4710693359375,290.8067321777344,291.7742614746094,293.1499938964844,293.1499938964844,283.1499938964844,19034.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327329039573669,1.0,0.0,0.0,0.9348481893539428,0.9348527193069458,5.8314373774237544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.02685546875,0.0,57.80552673339844,1895.4371337890625,0.0,618.2330932617188,0.3115243315696716,1.0,0.0,3.0,1.0,0.0
11972220,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99005126953125,0.5867598056793213,0.2350534945726394,0.2244803160429,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.7395229339599609,0.4812632203102112,0.3975016474723816,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.6510438919067383,0.3254170417785644,0.2370152622461319,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.6423001885414124,0.3110270798206329,0.3079253137111664,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98980712890625,0.5688080191612244,0.216291606426239,1.037556767463684,286.99127197265625,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.1637878417969,286.9955444335937,1.0,0.6810013651847839,1.0,1.0,0.0,1.0,-2.73087477684021,2.7308688163757324,5.992857950332109e-06,2.1078038215637207,0.4772758185863495,0.4772758185863495,0.0,409.2765197753906,410.0,12783.3505859375,-0.0,3068.810302734375,1.0,283.1499938964844,286.5613708496094,290.7613525390625,291.7076721191406,293.1499938964844,293.1499938964844,283.1499938964844,18918.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245585441589355,1.0,0.0,0.0,0.8876579999923706,0.887662410736084,5.257566471073005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.7509765625,0.0,52.7404899597168,1895.4371337890625,0.0,588.2939453125,0.304033488035202,1.0,0.0,3.0,1.0,0.0
11972280,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.5867773294448853,0.2350685596466064,0.2244907021522522,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.995361328125,0.7395605444908142,0.4813334345817566,0.3975544273853302,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9946594238281,0.6511232256889343,0.3255355954170227,0.2370948046445846,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.6423190832138062,0.3110504448413849,0.3079440891742706,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.5688204765319824,0.2163000702857971,1.0375807285308838,286.9950256347656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334228515625,297.1643371582031,286.9992980957031,1.0,0.6810188889503479,1.0,1.0,0.0,1.0,-2.7311086654663086,2.731102705001831,5.9938847698504105e-06,2.1079843044281006,0.4767329096794128,0.4767329096794128,0.0,409.2631530761719,410.0,12771.0048828125,-0.0,3069.21142578125,1.0,283.1499938964844,286.56524658203125,290.7595520019531,291.7050476074219,293.1499938964844,293.1499938964844,283.1499938964844,18913.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242282748222351,1.0,0.0,0.0,0.8857961893081665,0.8858006000518799,5.23553502773666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.808837890625,0.0,52.54729080200195,1895.4371337890625,0.0,587.1156005859375,0.3037413954734802,1.0,0.0,3.0,1.0,0.0
11972340,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08673095703125,0.587337076663971,0.2355458736419677,0.2248497009277343,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.7405837178230286,0.4832103550434112,0.398981362581253,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875549316406,0.6532203555107117,0.3286350667476654,0.2391843646764755,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.6428820490837097,0.3117399513721466,0.3085192441940307,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08648681640625,0.5692516565322876,0.2166068702936172,1.0386265516281128,287.0879211425781,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.17877197265625,287.092041015625,1.0,0.6815528869628906,1.0,1.0,0.0,1.0,-2.738014936447144,2.738008975982666,6.024255981174065e-06,2.11332368850708,0.463568240404129,0.463568240404129,0.0,408.9052429199219,410.0,12471.7783203125,-0.0,3081.249755859375,1.0,283.1499938964844,286.6600036621094,290.7165222167969,291.64276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18800.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163945555686951,1.0,0.0,0.0,0.8417215347290039,0.8417258262634277,4.727487024069888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.21484375,0.0,48.124656677246094,1895.4371337890625,0.0,559.8590698242188,0.2969236969947815,1.0,0.0,3.0,1.0,0.0
11972400,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08673095703125,0.587337076663971,0.2355458736419677,0.2248497009277343,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.7405837178230286,0.4832103550434112,0.398981362581253,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875549316406,0.6532203555107117,0.3286350667476654,0.2391843646764755,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.6428820490837097,0.3117399513721466,0.3085192441940307,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08648681640625,0.5692516565322876,0.2166068702936172,1.0386265516281128,287.0879211425781,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.17877197265625,287.092041015625,1.0,0.6815528869628906,1.0,1.0,0.0,1.0,-2.738014936447144,2.738008975982666,6.024255981174065e-06,2.11332368850708,0.463568240404129,0.463568240404129,0.0,408.9052429199219,410.0,12471.7783203125,-0.0,3081.249755859375,1.0,283.1499938964844,286.6600036621094,290.7165222167969,291.64276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18800.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163945555686951,1.0,0.0,0.0,0.8417215347290039,0.8417258262634277,4.727487024069888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.21484375,0.0,48.124656677246094,1895.4371337890625,0.0,559.8590698242188,0.2969236969947815,1.0,0.0,3.0,1.0,0.0
11972460,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1768493652344,0.5880588889122009,0.2361698150634765,0.225353255867958,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.17828369140625,0.741715133190155,0.4852649569511413,0.4005643129348755,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776428222656,0.655484676361084,0.3319500684738159,0.241433098912239,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1775207519531,0.6435713171958923,0.3125907182693481,0.3092579543590545,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766052246094,0.5698599219322205,0.2170650064945221,1.0403903722763062,287.177978515625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.1932067871094,287.1819763183594,1.0,0.6822585463523865,1.0,1.0,0.0,1.0,-2.7465665340423584,2.746560573577881,6.06199409958208e-06,2.119946956634521,0.4511683285236358,0.4511683285236358,0.0,408.55767822265625,410.0,12190.205078125,-0.0,3096.654052734375,1.0,283.1499938964844,286.75079345703125,290.6757202148437,291.58447265625,293.1499938964844,293.1499938964844,283.1499938964844,18701.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093298554420471,1.0,0.0,0.0,0.8020835518836975,0.8020877242088318,4.292720845455733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.007568359375,0.0,44.388790130615234,1895.4371337890625,0.0,536.3858642578125,0.2909544706344604,1.0,0.0,3.0,1.0,0.0
11972520,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1768493652344,0.5880588889122009,0.2361698150634765,0.225353255867958,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.17828369140625,0.741715133190155,0.4852649569511413,0.4005643129348755,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776428222656,0.655484676361084,0.3319500684738159,0.241433098912239,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1775207519531,0.6435713171958923,0.3125907182693481,0.3092579543590545,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766052246094,0.5698599219322205,0.2170650064945221,1.0403903722763062,287.177978515625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.1932067871094,287.1819763183594,1.0,0.6822585463523865,1.0,1.0,0.0,1.0,-2.7465665340423584,2.746560573577881,6.06199409958208e-06,2.119946956634521,0.4511683285236358,0.4511683285236358,0.0,408.55767822265625,410.0,12190.205078125,-0.0,3096.654052734375,1.0,283.1499938964844,286.75079345703125,290.6757202148437,291.58447265625,293.1499938964844,293.1499938964844,283.1499938964844,18701.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093298554420471,1.0,0.0,0.0,0.8020835518836975,0.8020877242088318,4.292720845455733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.007568359375,0.0,44.388790130615234,1895.4371337890625,0.0,536.3858642578125,0.2909544706344604,1.0,0.0,3.0,1.0,0.0
11972580,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635803222656,0.5888822078704834,0.2368979752063751,0.2259579747915268,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2649841308594,0.7429127097129822,0.4874467849731445,0.4022568762302398,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.6578727960586548,0.3354409039020538,0.2438096404075622,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2642517089844,0.6443456411361694,0.31356281042099,0.3101189136505127,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26336669921875,0.5705935955047607,0.2176406979560852,1.042714238166809,287.2646789550781,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.20721435546875,287.2685241699219,1.0,0.6831126809120178,1.0,1.0,0.0,1.0,-2.75636887550354,2.7563626766204834,6.105410648160614e-06,2.1275455951690674,0.4395143687725067,0.4395143687725067,0.0,408.254638671875,410.0,11926.1083984375,-0.0,3114.8310546875,1.0,283.1499938964844,286.837158203125,290.6361389160156,291.5286560058594,293.1499938964844,293.1499938964844,283.1499938964844,18615.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502833366394043,1.0,0.0,0.0,0.7664674520492554,0.7664715647697449,3.919953073250326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.8828125,0.0,41.219539642333984,1895.4371337890625,0.0,515.6900024414062,0.2857217490673065,1.0,0.0,3.0,1.0,0.0
11972640,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635803222656,0.5888822078704834,0.2368979752063751,0.2259579747915268,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2649841308594,0.7429127097129822,0.4874467849731445,0.4022568762302398,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.6578727960586548,0.3354409039020538,0.2438096404075622,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2642517089844,0.6443456411361694,0.31356281042099,0.3101189136505127,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26336669921875,0.5705935955047607,0.2176406979560852,1.042714238166809,287.2646789550781,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.20721435546875,287.2685241699219,1.0,0.6831126809120178,1.0,1.0,0.0,1.0,-2.75636887550354,2.7563626766204834,6.105410648160614e-06,2.1275455951690674,0.4395143687725067,0.4395143687725067,0.0,408.254638671875,410.0,11926.1083984375,-0.0,3114.8310546875,1.0,283.1499938964844,286.837158203125,290.6361389160156,291.5286560058594,293.1499938964844,293.1499938964844,283.1499938964844,18615.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502833366394043,1.0,0.0,0.0,0.7664674520492554,0.7664715647697449,3.919953073250326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.8828125,0.0,41.219539642333984,1895.4371337890625,0.0,515.6900024414062,0.2857217490673065,1.0,0.0,3.0,1.0,0.0
11972700,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056335449219,0.5893219709396362,0.2372931987047195,0.2262901812791824,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.7435299158096313,0.4885758757591247,0.4031356275081634,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.306396484375,0.6591061949729919,0.3372444212436676,0.2450397461652755,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3062744140625,0.6447576284408569,0.3140861392021179,0.3105866611003876,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.305419921875,0.570997416973114,0.2179648876190185,1.0440489053726196,287.30670166015625,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2139892578125,287.3104553222656,1.0,0.6835878491401672,1.0,1.0,0.0,1.0,-2.7616546154022217,2.761648416519165,6.128890618128935e-06,2.1316447257995605,0.433961272239685,0.433961272239685,0.0,408.1213073730469,410.0,11800.5791015625,-0.0,3124.80810546875,1.0,283.1499938964844,286.878662109375,290.6168212890625,291.5015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18576.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997246265411377,1.0,0.0,0.0,0.7500406503677368,0.7500447630882263,3.753730482003449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.90625,0.0,39.81538009643555,1895.4371337890625,0.0,506.0783081054688,0.2833485901355743,1.0,0.0,3.0,1.0,0.0
11972760,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.5897775292396545,0.2377066612243652,0.2266397178173065,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480529785156,0.744157612323761,0.4897272288799286,0.404033213853836,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34747314453125,0.6603639125823975,0.3390844166278839,0.2462959587574005,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34735107421875,0.6451841592788696,0.3146315813064575,0.3110763728618622,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.5714226961135864,0.2183105945587158,1.045485258102417,287.3477783203125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2205810546875,287.3514099121094,1.0,0.6840919256210327,1.0,1.0,0.0,1.0,-2.767167806625366,2.7671616077423096,6.153431513666874e-06,2.1359214782714844,0.4285920560359955,0.4285920560359955,0.0,407.9995422363281,410.0,11679.51171875,-0.0,3135.322265625,1.0,283.1499938964844,286.9189758300781,290.59783935546875,291.474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18541.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966714978218078,1.0,0.0,0.0,0.7344857454299927,0.7344897985458374,3.59964928975387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.0732421875,0.0,38.518314361572266,1895.4371337890625,0.0,496.8174133300781,0.281124085187912,1.0,0.0,3.0,1.0,0.0
11972820,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.590345025062561,0.2382265776395797,0.2270813435316085,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963928222656,0.744927167892456,0.4911419451236725,0.405137687921524,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3958435058594,0.6619106531143188,0.3413483798503876,0.2478430122137069,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39569091796875,0.6457158327102661,0.3153154850006103,0.3116927444934845,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948669433594,0.5719602704048157,0.2187525779008865,1.047335863113403,287.3960876464844,288.2109375,291.52020263671875,287.6059875488281,291.5206298828125,297.22833251953125,287.3996276855469,1.0,0.6847338676452637,1.0,1.0,0.0,1.0,-2.774083614349365,2.7740774154663086,6.184287030919222e-06,2.141287088394165,0.4223487079143524,0.4223487079143524,0.0,407.8660278320313,410.0,11539.150390625,-0.0,3148.639892578125,1.0,283.1499938964844,286.9661865234375,290.5747985839844,291.44171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18501.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929116666316986,1.0,0.0,0.0,0.7167872190475464,0.7167912721633911,3.4282621186321194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.255615234375,0.0,37.07953643798828,1895.4371337890625,0.0,485.65179443359375,0.2786171734333038,1.0,0.0,3.0,1.0,0.0
11972880,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4261474609375,0.5907283425331116,0.2385805696249008,0.2273830771446228,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273986816406,0.7454403042793274,0.4920869767665863,0.4058762788772583,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.6629452705383301,0.3428637087345123,0.2488792091608047,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267272949219,0.6460753679275513,0.3157801628112793,0.3121126592159271,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259338378906,0.572327733039856,0.2190574258565902,1.0486193895339966,287.4271240234375,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2332458496094,287.4306030273437,1.0,0.6851752400398254,1.0,1.0,0.0,1.0,-2.778782844543457,2.7787766456604004,6.205298632266931e-06,2.1449337005615234,0.4183857440948486,0.4183857440948486,0.0,407.7856750488281,410.0,11450.38671875,-0.0,3157.7626953125,1.0,283.1499938964844,286.996337890625,290.5596923828125,291.4198913574219,293.1499938964844,293.1499938964844,283.1499938964844,18477.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903381764888763,1.0,0.0,0.0,0.7057698369026184,0.7057737708091736,3.323683017697476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.77734375,0.0,36.20356369018555,1895.4371337890625,0.0,478.1580810546875,0.2770694196224212,1.0,0.0,3.0,1.0,0.0
11972940,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018920898437,0.5917243957519531,0.2395087480545044,0.2281773388385772,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5030822753906,0.7467549443244934,0.4945117235183716,0.4077736735343933,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025939941406,0.6656075119972229,0.3467654883861542,0.2515494227409363,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.50244140625,0.6470119953155518,0.3169962167739868,0.3132151365280151,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5016784667969,0.5732952356338501,0.2198682427406311,1.0520530939102173,287.5028381347656,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2452087402344,287.5061340332031,1.0,0.6863453984260559,1.0,1.0,0.0,1.0,-2.791080474853516,2.791074275970459,6.260457212192705e-06,2.1544785499572754,0.4088805019855499,0.4088805019855499,0.0,407.6046752929688,410.0,11238.712890625,-0.0,3181.869873046875,1.0,283.1499938964844,287.0693664550781,290.52349853515625,291.366943359375,293.1499938964844,293.1499938964844,283.1499938964844,18422.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835456907749176,1.0,0.0,0.0,0.6799936890602112,0.6799975633621216,3.0853410493136835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.24658203125,0.0,34.210208892822266,1895.4371337890625,0.0,458.9437255859375,0.2734805941581726,1.0,0.0,3.0,1.0,0.0
