time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018920898437,0.5917243957519531,0.2395087480545044,0.2281773388385772,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5030822753906,0.7467549443244934,0.4945117235183716,0.4077736735343933,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025939941406,0.6656075119972229,0.3467654883861542,0.2515494227409363,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.50244140625,0.6470119953155518,0.3169962167739868,0.3132151365280151,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5016784667969,0.5732952356338501,0.2198682427406311,1.0520530939102173,287.5028381347656,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2452087402344,287.5061340332031,1.0,0.6863453984260559,1.0,1.0,0.0,1.0,-2.791080474853516,2.791074275970459,6.260457212192705e-06,2.1544785499572754,0.4088805019855499,0.4088805019855499,0.0,407.6046752929688,410.0,11238.712890625,-0.0,3181.869873046875,1.0,283.1499938964844,287.0693664550781,290.52349853515625,291.366943359375,293.1499938964844,293.1499938964844,283.1499938964844,18422.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835456907749176,1.0,0.0,0.0,0.6799936890602112,0.6799975633621216,3.0853410493136835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.24658203125,0.0,34.210208892822266,1895.4371337890625,0.0,458.9437255859375,0.2734805941581726,1.0,0.0,3.0,1.0,0.0
11973060,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.5927596092224121,0.2404859066009521,0.2290162295103073,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751037597656,0.7480978965759277,0.4969913363456726,0.4097168445587158,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746459960937,0.6683443784713745,0.3507815599441528,0.254300445318222,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744934082031,0.6479896903038025,0.3182717561721802,0.3143755793571472,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5737609863281,0.574316143989563,0.2207342684268951,1.0557444095611572,287.5748596191406,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2562866210937,287.5779724121094,1.0,0.6875907778739929,1.0,1.0,0.0,1.0,-2.8039729595184326,2.803966522216797,6.318550276773749e-06,2.16448712348938,0.4000810384750366,0.4000810384750366,0.0,407.4500427246094,410.0,11045.001953125,-0.0,3207.459716796875,1.0,283.1499938964844,287.1382141113281,290.4918212890625,291.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,18374.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765585958957672,1.0,0.0,0.0,0.6569303274154663,0.6569342613220215,2.8795996698249844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.326416015625,0.0,32.49126052856445,1895.4371337890625,0.0,440.0018615722656,0.2703037858009338,1.0,0.0,3.0,1.0,0.0
11973120,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.5927596092224121,0.2404859066009521,0.2290162295103073,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751037597656,0.7480978965759277,0.4969913363456726,0.4097168445587158,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746459960937,0.6683443784713745,0.3507815599441528,0.254300445318222,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744934082031,0.6479896903038025,0.3182717561721802,0.3143755793571472,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5737609863281,0.574316143989563,0.2207342684268951,1.0557444095611572,287.5748596191406,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2562866210937,287.5779724121094,1.0,0.6875907778739929,1.0,1.0,0.0,1.0,-2.8039729595184326,2.803966522216797,6.318550276773749e-06,2.16448712348938,0.4000810384750366,0.4000810384750366,0.0,407.4500427246094,410.0,11045.001953125,-0.0,3207.459716796875,1.0,283.1499938964844,287.1382141113281,290.4918212890625,291.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,18374.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765585958957672,1.0,0.0,0.0,0.6569303274154663,0.6569342613220215,2.8795996698249844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.326416015625,0.0,32.49126052856445,1895.4371337890625,0.0,440.0018615722656,0.2703037858009338,1.0,0.0,3.0,1.0,0.0
11973180,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6424255371094,0.5938326716423035,0.2415102273225784,0.2298981696367263,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434936523437,0.7494655847549438,0.4995160102844238,0.4116975963115692,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.6711490154266357,0.3549031913280487,0.2571259140968323,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6429138183594,0.6490043997764587,0.3195991516113281,0.3155864179134369,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6422424316406,0.57538241147995,0.2216474860906601,1.059654951095581,287.6432800292969,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2665710449219,287.646240234375,1.0,0.6889013051986694,1.0,1.0,0.0,1.0,-2.8173840045928955,2.81737756729126,6.379269507306162e-06,2.17490029335022,0.391989141702652,0.391989141702652,0.0,407.3161010742188,410.0,10869.587890625,-0.0,3234.372314453125,1.0,283.1499938964844,287.2029724121094,290.46551513671875,291.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18331.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469729483127594,1.0,0.0,0.0,0.6363606452941895,0.6363645195960999,2.7020918835773955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.149658203125,0.0,31.006628036499023,1895.4371337890625,0.0,422.2563781738281,0.2674908936023712,1.0,0.0,3.0,1.0,0.0
11973240,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6424255371094,0.5938326716423035,0.2415102273225784,0.2298981696367263,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434936523437,0.7494655847549438,0.4995160102844238,0.4116975963115692,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.6711490154266357,0.3549031913280487,0.2571259140968323,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6429138183594,0.6490043997764587,0.3195991516113281,0.3155864179134369,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6422424316406,0.57538241147995,0.2216474860906601,1.059654951095581,287.6432800292969,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2665710449219,287.646240234375,1.0,0.6889013051986694,1.0,1.0,0.0,1.0,-2.8173840045928955,2.81737756729126,6.379269507306162e-06,2.17490029335022,0.391989141702652,0.391989141702652,0.0,407.3161010742188,410.0,10869.587890625,-0.0,3234.372314453125,1.0,283.1499938964844,287.2029724121094,290.46551513671875,291.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18331.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469729483127594,1.0,0.0,0.0,0.6363606452941895,0.6363645195960999,2.7020918835773955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.149658203125,0.0,31.006628036499023,1895.4371337890625,0.0,422.2563781738281,0.2674908936023712,1.0,0.0,3.0,1.0,0.0
11973300,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6753234863281,0.5943812131881714,0.2420372664928436,0.2303532809019088,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763610839844,0.7501576542854309,0.5007926225662231,0.4126999378204345,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67596435546875,0.6725748181343079,0.3570016622543335,0.2585651576519012,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6758117675781,0.6495245099067688,0.3202804327011108,0.3162088990211487,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751403808594,0.5759303569793701,0.2221198081970214,1.061683177947998,287.6761474609375,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2714538574219,287.67901611328125,1.0,0.6895784735679626,1.0,1.0,0.0,1.0,-2.82426381111145,2.8242573738098145,6.410531568690203e-06,2.1802425384521484,0.3882138431072235,0.3882138431072235,0.0,407.2559509277344,410.0,10788.84375,-0.0,3248.28466796875,1.0,283.1499938964844,287.23388671875,290.454345703125,291.26043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18310.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664604365825653,1.0,0.0,0.0,0.6269506812095642,0.6269544959068298,2.6227699123637652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.093994140625,0.0,30.341033935546875,1895.4371337890625,0.0,414.0193481445313,0.2662140727043152,1.0,0.0,3.0,1.0,0.0
11973360,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.5949363112449646,0.2425727695226669,0.2308163344860077,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084045410156,0.7508544325828552,0.5020774006843567,0.4137090742588043,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080078125,0.6740148663520813,0.3591237068176269,0.2600210011005401,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7078552246094,0.6500524282455444,0.3209723234176636,0.3168416023254394,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071838378906,0.5764870047569275,0.222601443529129,1.0637545585632324,287.7081604003906,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2761535644531,287.7109680175781,1.0,0.6902687549591064,1.0,1.0,0.0,1.0,-2.8312466144561768,2.831240177154541,6.442342055379413e-06,2.1856656074523926,0.3846189379692077,0.3846189379692077,0.0,407.1997985839844,410.0,10712.783203125,-0.0,3262.4755859375,1.0,283.1499938964844,287.26385498046875,290.44439697265625,291.2441101074219,293.1499938964844,293.1499938964844,283.1499938964844,18290.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633121490478515,1.0,0.0,0.0,0.6180936098098755,0.6180974245071411,2.549188593548024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.734375,0.0,29.72183990478516,1895.4371337890625,0.0,406.2388610839844,0.2650204002857208,1.0,0.0,3.0,1.0,0.0
11973420,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689208984375,0.5960626006126404,0.2436657100915908,0.23176309466362,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698669433594,0.7522607445716858,0.5046671628952026,0.4157444536685943,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76953125,0.6769342422485352,0.3634349405765533,0.2629798948764801,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.76934814453125,0.6511298418045044,0.3223848640918731,0.3181350529193878,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76873779296875,0.5776228904724121,0.2235896736383438,1.0680131912231443,287.7696838378906,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2850952148437,287.7723083496094,1.0,0.691685140132904,1.0,1.0,0.0,1.0,-2.845491647720337,2.845484972000122,6.50748006592039e-06,2.1967294216156006,0.3779748678207397,0.3779748678207397,0.0,407.0982971191406,410.0,10575.0927734375,-0.0,3291.632080078125,1.0,283.1499938964844,287.3210754394531,290.4281311035156,291.2161865234375,293.1499938964844,293.1499938964844,283.1499938964844,18252.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574032425880432,1.0,0.0,0.0,0.6019867062568665,0.6019905209541321,2.4180611291058085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.225341796875,0.0,28.6137638092041,1895.4371337890625,0.0,392.02630615234375,0.2628703415393829,1.0,0.0,3.0,1.0,0.0
11973480,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689208984375,0.5960626006126404,0.2436657100915908,0.23176309466362,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698669433594,0.7522607445716858,0.5046671628952026,0.4157444536685943,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76953125,0.6769342422485352,0.3634349405765533,0.2629798948764801,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.76934814453125,0.6511298418045044,0.3223848640918731,0.3181350529193878,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76873779296875,0.5776228904724121,0.2235896736383438,1.0680131912231443,287.7696838378906,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2850952148437,287.7723083496094,1.0,0.691685140132904,1.0,1.0,0.0,1.0,-2.845491647720337,2.845484972000122,6.50748006592039e-06,2.1967294216156006,0.3779748678207397,0.3779748678207397,0.0,407.0982971191406,410.0,10575.0927734375,-0.0,3291.632080078125,1.0,283.1499938964844,287.3210754394531,290.4281311035156,291.2161865234375,293.1499938964844,293.1499938964844,283.1499938964844,18252.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574032425880432,1.0,0.0,0.0,0.6019867062568665,0.6019905209541321,2.4180611291058085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.225341796875,0.0,28.6137638092041,1895.4371337890625,0.0,392.02630615234375,0.2628703415393829,1.0,0.0,3.0,1.0,0.0
11973540,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82696533203125,0.5972054600715637,0.2447829842567443,0.2327329665422439,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.7536807656288147,0.5072776079177856,0.4177977442741394,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.6799004077911377,0.3678308129310608,0.2659984529018402,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.6522332429885864,0.3238314688205719,0.3194617927074432,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8268127441406,0.5787842273712158,0.2246068269014358,1.0724072456359863,287.82769775390625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2933959960937,287.8301696777344,1.0,0.6931443810462952,1.0,1.0,0.0,1.0,-2.8600645065307617,2.860057830810547,6.574459348485107e-06,2.208049058914185,0.3720803260803222,0.3720803260803222,0.0,407.0103454589844,410.0,10457.525390625,-0.0,3321.73876953125,1.0,283.1499938964844,287.3746337890625,290.41668701171875,291.194580078125,293.1499938964844,293.1499938964844,283.1499938964844,18216.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520360231399536,1.0,0.0,0.0,0.5879703760147095,0.5879741311073303,2.30677041912486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.9375,0.0,27.66782760620117,1895.4371337890625,0.0,379.5408630371094,0.2610202729701996,1.0,0.0,3.0,1.0,0.0
11973600,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82696533203125,0.5972054600715637,0.2447829842567443,0.2327329665422439,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.7536807656288147,0.5072776079177856,0.4177977442741394,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.6799004077911377,0.3678308129310608,0.2659984529018402,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.6522332429885864,0.3238314688205719,0.3194617927074432,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8268127441406,0.5787842273712158,0.2246068269014358,1.0724072456359863,287.82769775390625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2933959960937,287.8301696777344,1.0,0.6931443810462952,1.0,1.0,0.0,1.0,-2.8600645065307617,2.860057830810547,6.574459348485107e-06,2.208049058914185,0.3720803260803222,0.3720803260803222,0.0,407.0103454589844,410.0,10457.525390625,-0.0,3321.73876953125,1.0,283.1499938964844,287.3746337890625,290.41668701171875,291.194580078125,293.1499938964844,293.1499938964844,283.1499938964844,18216.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520360231399536,1.0,0.0,0.0,0.5879703760147095,0.5879741311073303,2.30677041912486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.9375,0.0,27.66782760620117,1895.4371337890625,0.0,379.5408630371094,0.2610202729701996,1.0,0.0,3.0,1.0,0.0
11973660,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.881103515625,0.5983580350875854,0.245917335152626,0.2337199449539184,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819274902344,0.755109965801239,0.5098991990089417,0.4198620021343231,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88165283203125,0.6829045414924622,0.372302383184433,0.269070953130722,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815002441406,0.6533580422401428,0.3253052830696106,0.3208158910274505,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.5799641013145447,0.225646436214447,1.0769095420837402,287.8817443847656,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3010559082031,287.8840026855469,1.0,0.6946398019790649,1.0,1.0,0.0,1.0,-2.874901294708252,2.874894618988037,6.643012966378592e-06,2.219577550888061,0.3668969571590423,0.3668969571590423,0.0,406.9355163574219,410.0,10357.794921875,-0.0,3352.674560546875,1.0,283.1499938964844,287.4242248535156,290.409423828125,291.178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18184.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474598467350006,1.0,0.0,0.0,0.5758825540542603,0.5758863091468811,2.2128975984969657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.31201171875,0.0,26.865711212158203,1895.4371337890625,0.0,369.2001953125,0.2594407796859741,1.0,0.0,3.0,1.0,0.0
11973720,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.881103515625,0.5983580350875854,0.245917335152626,0.2337199449539184,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819274902344,0.755109965801239,0.5098991990089417,0.4198620021343231,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88165283203125,0.6829045414924622,0.372302383184433,0.269070953130722,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815002441406,0.6533580422401428,0.3253052830696106,0.3208158910274505,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.5799641013145447,0.225646436214447,1.0769095420837402,287.8817443847656,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3010559082031,287.8840026855469,1.0,0.6946398019790649,1.0,1.0,0.0,1.0,-2.874901294708252,2.874894618988037,6.643012966378592e-06,2.219577550888061,0.3668969571590423,0.3668969571590423,0.0,406.9355163574219,410.0,10357.794921875,-0.0,3352.674560546875,1.0,283.1499938964844,287.4242248535156,290.409423828125,291.178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18184.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474598467350006,1.0,0.0,0.0,0.5758825540542603,0.5758863091468811,2.2128975984969657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.31201171875,0.0,26.865711212158203,1895.4371337890625,0.0,369.2001953125,0.2594407796859741,1.0,0.0,3.0,1.0,0.0
11973780,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302673339844,0.5995089411735535,0.2470569163560867,0.2347147166728973,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9310302734375,0.7565392255783081,0.5125160217285156,0.4219259023666382,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.6859340667724609,0.3768364191055298,0.2721893489360809,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306335449219,0.6544957160949707,0.3267949819564819,0.322188138961792,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9301452636719,0.5811516642570496,0.2266988754272461,1.0814822912216189,287.9308776855469,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3080444335937,287.93292236328125,1.0,0.6961637139320374,1.0,1.0,0.0,1.0,-2.889909267425537,2.8899025917053223,6.712732101732399e-06,2.2312450408935547,0.3623367547988891,0.3623367547988891,0.0,406.8775634765625,410.0,10271.53125,-0.0,3384.2734375,1.0,283.1499938964844,287.46905517578125,290.40380859375,291.16680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18157.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439712166786194,1.0,0.0,0.0,0.5654506087303162,0.565454363822937,2.1334518152116292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.33642578125,0.0,26.18497657775879,1895.4371337890625,0.0,361.4978637695313,0.2580956220626831,1.0,0.0,3.0,1.0,0.0
11973840,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302673339844,0.5995089411735535,0.2470569163560867,0.2347147166728973,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9310302734375,0.7565392255783081,0.5125160217285156,0.4219259023666382,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.6859340667724609,0.3768364191055298,0.2721893489360809,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306335449219,0.6544957160949707,0.3267949819564819,0.322188138961792,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9301452636719,0.5811516642570496,0.2266988754272461,1.0814822912216189,287.9308776855469,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3080444335937,287.93292236328125,1.0,0.6961637139320374,1.0,1.0,0.0,1.0,-2.889909267425537,2.8899025917053223,6.712732101732399e-06,2.2312450408935547,0.3623367547988891,0.3623367547988891,0.0,406.8775634765625,410.0,10271.53125,-0.0,3384.2734375,1.0,283.1499938964844,287.46905517578125,290.40380859375,291.16680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18157.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439712166786194,1.0,0.0,0.0,0.5654506087303162,0.565454363822937,2.1334518152116292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.33642578125,0.0,26.18497657775879,1895.4371337890625,0.0,361.4978637695313,0.2580956220626831,1.0,0.0,3.0,1.0,0.0
11973900,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530944824219,0.6000800728797913,0.2476254552602768,0.2352119237184524,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7572509050369263,0.5138182044029236,0.4229540228843689,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9535522460937,0.687454104423523,0.3791231513023376,0.273762971162796,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95343017578125,0.6550664901733398,0.3275424540042877,0.3228777945041656,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9529724121094,0.5817446112632751,0.2272269576787948,1.0837817192077637,287.9536437988281,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3112487792969,287.9555969238281,1.0,0.696933388710022,1.0,1.0,0.0,1.0,-2.8974449634552,2.8974382877349854,6.747879979229765e-06,2.237104892730713,0.3602721095085144,0.3602721095085144,0.0,406.8558044433594,410.0,10233.0712890625,-0.0,3400.259765625,1.0,283.1499938964844,287.4897155761719,290.4009094238281,291.16119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18145.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425795674324035,1.0,0.0,0.0,0.5607888102531433,0.5607925057411194,2.098418505624977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.320068359375,0.0,25.88422393798828,1895.4371337890625,0.0,358.4676818847656,0.2575001716613769,1.0,0.0,3.0,1.0,0.0
11973960,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9747619628906,0.6006470322608948,0.2481919080018997,0.2357077747583389,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754638671875,0.7579595446586609,0.5151146054267883,0.4239780008792877,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9752197265625,0.688975989818573,0.3814214169979095,0.2753450274467468,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97509765625,0.6556374430656433,0.3282903134822845,0.3235683441162109,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97467041015625,0.5823356509208679,0.2277550548315048,1.0860836505889893,287.9753112792969,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.31427001953125,287.9771423339844,1.0,0.6977066993713379,1.0,1.0,0.0,1.0,-2.904987335205078,2.904980659484864,6.7831529122486245e-06,2.2429707050323486,0.3583409190177917,0.3583409190177917,0.0,406.838623046875,410.0,10197.5,-0.0,3416.33984375,1.0,283.1499938964844,287.5093078613281,290.3977966308594,291.1556091308594,293.1499938964844,293.1499938964844,283.1499938964844,18134.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413685500621795,1.0,0.0,0.0,0.5564619302749634,0.5564656257629395,2.0661619970496762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.188232421875,0.0,25.6069450378418,1895.4371337890625,0.0,355.85015869140625,0.2569505572319031,1.0,0.0,3.0,1.0,0.0
11974020,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.6017664074897766,0.2493162304162979,0.2366929203271865,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.015625,0.7593660354614258,0.5176864862442017,0.4260106682777405,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01544189453125,0.6920214891433716,0.3860489726066589,0.2785315215587616,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.01531982421875,0.6567776203155518,0.3297841846942901,0.3249491453170776,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0149230957031,0.5835088491439819,0.2288084179162979,1.0906814336776731,288.0155029296875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3197937011719,288.01715087890625,1.0,0.6992602944374084,1.0,1.0,0.0,1.0,-2.920062303543091,2.920055389404297,6.85392797095119e-06,2.254694938659668,0.3548494577407837,0.3548494577407837,0.0,406.81646728515625,410.0,10134.37109375,-0.0,3448.70947265625,1.0,283.1499938964844,287.54541015625,290.390869140625,291.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18114.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393330514431,1.0,0.0,0.0,0.5487196445465088,0.5487233400344849,2.0090674013317773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.363525390625,0.0,25.115163803100582,1895.4371337890625,0.0,351.4903564453125,0.2559741735458374,1.0,0.0,3.0,1.0,0.0
11974080,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.6017664074897766,0.2493162304162979,0.2366929203271865,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.015625,0.7593660354614258,0.5176864862442017,0.4260106682777405,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01544189453125,0.6920214891433716,0.3860489726066589,0.2785315215587616,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.01531982421875,0.6567776203155518,0.3297841846942901,0.3249491453170776,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0149230957031,0.5835088491439819,0.2288084179162979,1.0906814336776731,288.0155029296875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3197937011719,288.01715087890625,1.0,0.6992602944374084,1.0,1.0,0.0,1.0,-2.920062303543091,2.920055389404297,6.85392797095119e-06,2.254694938659668,0.3548494577407837,0.3548494577407837,0.0,406.81646728515625,410.0,10134.37109375,-0.0,3448.70947265625,1.0,283.1499938964844,287.54541015625,290.390869140625,291.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18114.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393330514431,1.0,0.0,0.0,0.5487196445465088,0.5487233400344849,2.0090674013317773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.363525390625,0.0,25.115163803100582,1895.4371337890625,0.0,351.4903564453125,0.2559741735458374,1.0,0.0,3.0,1.0,0.0
11974140,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.05133056640625,0.6028634905815125,0.250425636768341,0.2376660257577896,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0518798828125,0.7607554197311401,0.5202252864837646,0.4280183911323547,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0517272949219,0.6950647234916687,0.390714019536972,0.281745046377182,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516052246094,0.6579129099845886,0.3312716782093048,0.3263254165649414,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0512390136719,0.5846667885780334,0.2298543900251388,1.0952528715133667,288.0517578125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3246459960937,288.05328369140625,1.0,0.7008177042007446,1.0,1.0,0.0,1.0,-2.9350833892822266,2.9350764751434326,6.924813078512671e-06,2.266376495361328,0.3518207967281341,0.3518207967281341,0.0,406.8081665039063,410.0,10081.25390625,-0.0,3481.260009765625,1.0,283.1499938964844,287.5777282714844,290.3832702636719,291.133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18097.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376406967639923,1.0,0.0,0.0,0.5420850515365601,0.5420886874198914,1.9607774959240487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.6083984375,0.0,24.698097229003903,1895.4371337890625,0.0,347.9029541015625,0.2551445066928863,1.0,0.0,3.0,1.0,0.0
11974200,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.05133056640625,0.6028634905815125,0.250425636768341,0.2376660257577896,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0518798828125,0.7607554197311401,0.5202252864837646,0.4280183911323547,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0517272949219,0.6950647234916687,0.390714019536972,0.281745046377182,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516052246094,0.6579129099845886,0.3312716782093048,0.3263254165649414,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0512390136719,0.5846667885780334,0.2298543900251388,1.0952528715133667,288.0517578125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3246459960937,288.05328369140625,1.0,0.7008177042007446,1.0,1.0,0.0,1.0,-2.9350833892822266,2.9350764751434326,6.924813078512671e-06,2.266376495361328,0.3518207967281341,0.3518207967281341,0.0,406.8081665039063,410.0,10081.25390625,-0.0,3481.260009765625,1.0,283.1499938964844,287.5777282714844,290.3832702636719,291.133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18097.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376406967639923,1.0,0.0,0.0,0.5420850515365601,0.5420886874198914,1.9607774959240487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.6083984375,0.0,24.698097229003903,1895.4371337890625,0.0,347.9029541015625,0.2551445066928863,1.0,0.0,3.0,1.0,0.0
11974260,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08416748046875,0.6039367914199829,0.2515176236629486,0.2386244982481002,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.08465576171875,0.7621263265609741,0.5227273106575012,0.429997831583023,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845031738281,0.6981001496315002,0.395411342382431,0.2849816977977752,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0843811035156,0.6590412259101868,0.3327493071556091,0.3276936411857605,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0840759277344,0.5858067870140076,0.2308898866176605,1.0997828245162964,288.08453369140625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.328857421875,288.0859069824219,1.0,0.7023738622665405,1.0,1.0,0.0,1.0,-2.9500153064727783,2.9500083923339844,6.99563088346622e-06,2.277984857559204,0.3492003381252289,0.3492003381252289,0.0,406.8104553222656,410.0,10036.9423828125,-0.0,3513.897216796875,1.0,283.1499938964844,287.606689453125,290.3755187988281,291.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18082.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361706376075744,1.0,0.0,0.0,0.5364016890525818,0.5364053845405579,1.919878478418013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.595947265625,0.0,24.343828201293945,1895.4371337890625,0.0,344.8138122558594,0.2544382810592651,1.0,0.0,3.0,1.0,0.0
11974320,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08416748046875,0.6039367914199829,0.2515176236629486,0.2386244982481002,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.08465576171875,0.7621263265609741,0.5227273106575012,0.429997831583023,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845031738281,0.6981001496315002,0.395411342382431,0.2849816977977752,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0843811035156,0.6590412259101868,0.3327493071556091,0.3276936411857605,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0840759277344,0.5858067870140076,0.2308898866176605,1.0997828245162964,288.08453369140625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.328857421875,288.0859069824219,1.0,0.7023738622665405,1.0,1.0,0.0,1.0,-2.9500153064727783,2.9500083923339844,6.99563088346622e-06,2.277984857559204,0.3492003381252289,0.3492003381252289,0.0,406.8104553222656,410.0,10036.9423828125,-0.0,3513.897216796875,1.0,283.1499938964844,287.606689453125,290.3755187988281,291.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18082.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361706376075744,1.0,0.0,0.0,0.5364016890525818,0.5364053845405579,1.919878478418013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.595947265625,0.0,24.343828201293945,1895.4371337890625,0.0,344.8138122558594,0.2544382810592651,1.0,0.0,3.0,1.0,0.0
11974380,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1137084960937,0.6049845814704895,0.2525896728038788,0.2395659685134887,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141662597656,0.7634766101837158,0.525188148021698,0.4319454431533813,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1140441894531,0.701123833656311,0.4001378715038299,0.2882392108440399,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1139221191406,0.6601606011390686,0.3342140913009643,0.3290507793426513,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1136474609375,0.5869266390800476,0.2319123148918151,1.1042587757110596,288.11407470703125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3324890136719,288.11529541015625,1.0,0.7039246559143066,1.0,1.0,0.0,1.0,-2.964828968048096,2.9648218154907227,7.066229500196641e-06,2.2894954681396484,0.3469558656215668,0.3469558656215668,0.0,406.8211975097656,410.0,10000.7587890625,-0.0,3546.544189453125,1.0,283.1499938964844,287.6325378417969,290.3680114746094,291.1119079589844,293.1499938964844,293.1499938964844,283.1499938964844,18069.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349018335342407,1.0,0.0,0.0,0.5315727591514587,0.53157639503479,1.885466716089468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.15087890625,0.0,24.04485893249512,1895.4371337890625,0.0,342.1675720214844,0.2538409829139709,1.0,0.0,3.0,1.0,0.0
11974440,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1137084960937,0.6049845814704895,0.2525896728038788,0.2395659685134887,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141662597656,0.7634766101837158,0.525188148021698,0.4319454431533813,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1140441894531,0.701123833656311,0.4001378715038299,0.2882392108440399,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1139221191406,0.6601606011390686,0.3342140913009643,0.3290507793426513,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1136474609375,0.5869266390800476,0.2319123148918151,1.1042587757110596,288.11407470703125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3324890136719,288.11529541015625,1.0,0.7039246559143066,1.0,1.0,0.0,1.0,-2.964828968048096,2.9648218154907227,7.066229500196641e-06,2.2894954681396484,0.3469558656215668,0.3469558656215668,0.0,406.8211975097656,410.0,10000.7587890625,-0.0,3546.544189453125,1.0,283.1499938964844,287.6325378417969,290.3680114746094,291.1119079589844,293.1499938964844,293.1499938964844,283.1499938964844,18069.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349018335342407,1.0,0.0,0.0,0.5315727591514587,0.53157639503479,1.885466716089468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.15087890625,0.0,24.04485893249512,1895.4371337890625,0.0,342.1675720214844,0.2538409829139709,1.0,0.0,3.0,1.0,0.0
11974500,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273803710937,0.605498731136322,0.2531177699565887,0.2400298416614532,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1278076171875,0.7641436457633972,0.5264023542404175,0.4329066276550293,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.127685546875,0.7026299834251404,0.4025110006332397,0.2898749709129333,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1275939941406,0.6607164740562439,0.3349409997463226,0.3297244906425476,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273193359375,0.5874786376953125,0.2324180901050567,1.1064738035202026,288.1277160644531,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3341064453125,288.1288757324219,1.0,0.7046969532966614,1.0,1.0,0.0,1.0,-2.972184658050537,2.972177505493164,7.101411028997973e-06,2.295208215713501,0.3459616005420685,0.3459616005420685,0.0,406.8291320800781,410.0,9985.4296875,-0.0,3562.85205078125,1.0,283.1499938964844,287.6444091796875,290.3643798828125,291.1071472167969,293.1499938964844,293.1499938964844,283.1499938964844,18064.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343452453613281,1.0,0.0,0.0,0.5294438004493713,0.5294474363327026,1.8703943283071567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.30712890625,0.0,23.9135856628418,1895.4371337890625,0.0,341.01251220703125,0.2535781860351562,1.0,0.0,3.0,1.0,0.0
11974560,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.140380859375,0.6060062050819397,0.2536402940750122,0.2404889166355133,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.7648050785064697,0.5276052951812744,0.4338590204715729,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1406555175781,0.7041316628456116,0.4048901498317718,0.2915150821208954,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1405639648437,0.6612696051597595,0.3356638848781585,0.3303946256637573,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.5880250930786133,0.2329200059175491,1.108672261238098,288.14068603515625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3356018066406,288.14178466796875,1.0,0.7054668664932251,1.0,1.0,0.0,1.0,-2.9795033931732178,2.9794962406158447,7.136495696613565e-06,2.300889730453491,0.3450466394424438,0.3450466394424438,0.0,406.8385009765625,410.0,9971.8115234375,-0.0,3579.140869140625,1.0,283.1499938964844,287.6556091308594,290.3608703613281,291.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18058.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338433742523193,1.0,0.0,0.0,0.5274893641471863,0.5274930000305176,1.8566108650475144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.008056640625,0.0,23.793331146240234,1895.4371337890625,0.0,339.9739685058594,0.2533371150493622,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.6070008873939514,0.254668116569519,0.2413920611143112,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1647644042969,0.7661105394363403,0.5299760699272156,0.4357363879680633,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646423339844,0.7071200013160706,0.409665435552597,0.2948072850704193,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.16455078125,0.6623668670654297,0.3370967507362366,0.3317233026027679,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643371582031,0.5891010165214539,0.2339115589857101,1.1130166053771973,288.1646728515625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.33819580078125,288.1656494140625,1.0,0.7069979906082153,1.0,1.0,0.0,1.0,-2.99402117729187,2.994014024734497,7.206331247289199e-06,2.312152147293091,0.3434389233589172,0.3434389233589172,0.0,406.8609619140625,410.0,9949.373046875,-0.0,3611.63720703125,1.0,283.1499938964844,287.6761779785156,290.3540954589844,291.0941467285156,293.1499938964844,293.1499938964844,283.1499938964844,18049.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330085515975952,1.0,0.0,0.0,0.5240642428398132,0.5240678787231445,1.8325783557315845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.934814453125,0.0,23.58307647705078,1895.4371337890625,0.0,338.252685546875,0.2529145777225494,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.6070008873939514,0.254668116569519,0.2413920611143112,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1647644042969,0.7661105394363403,0.5299760699272156,0.4357363879680633,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646423339844,0.7071200013160706,0.409665435552597,0.2948072850704193,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.16455078125,0.6623668670654297,0.3370967507362366,0.3317233026027679,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643371582031,0.5891010165214539,0.2339115589857101,1.1130166053771973,288.1646728515625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.33819580078125,288.1656494140625,1.0,0.7069979906082153,1.0,1.0,0.0,1.0,-2.99402117729187,2.994014024734497,7.206331247289199e-06,2.312152147293091,0.3434389233589172,0.3434389233589172,0.0,406.8609619140625,410.0,9949.373046875,-0.0,3611.63720703125,1.0,283.1499938964844,287.6761779785156,290.3540954589844,291.0941467285156,293.1499938964844,293.1499938964844,283.1499938964844,18049.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330085515975952,1.0,0.0,0.0,0.5240642428398132,0.5240678787231445,1.8325783557315845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.934814453125,0.0,23.58307647705078,1895.4371337890625,0.0,338.252685546875,0.2529145777225494,1.0,0.0,3.0,1.0,0.0
11974740,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.18603515625,0.6079685688018799,0.2556723654270172,0.2422746419906616,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1863708496094,0.767392098903656,0.5322989821434021,0.4375761747360229,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.186279296875,0.7100692391395569,0.414461225271225,0.2981140315532684,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1861877441406,0.6634514331817627,0.3385112881660461,0.333035409450531,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1859741210937,0.5901539325714111,0.2348861247301101,1.117287516593933,288.186279296875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3403625488281,288.18719482421875,1.0,0.7085162401199341,1.0,1.0,0.0,1.0,-3.008370876312256,3.008363723754883,7.2756629379000515e-06,2.323271989822388,0.3420997262001037,0.3420997262001037,0.0,406.8874816894531,410.0,9932.72265625,-0.0,3643.994873046875,1.0,283.1499938964844,287.69451904296875,290.3475952148437,291.0863952636719,293.1499938964844,293.1499938964844,283.1499938964844,18041.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323931038379669,1.0,0.0,0.0,0.5212161540985107,0.521219789981842,1.812713534832256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.693603515625,0.0,23.40855598449707,1895.4371337890625,0.0,336.9886779785156,0.2525624334812164,1.0,0.0,3.0,1.0,0.0
11974800,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.18603515625,0.6079685688018799,0.2556723654270172,0.2422746419906616,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1863708496094,0.767392098903656,0.5322989821434021,0.4375761747360229,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.186279296875,0.7100692391395569,0.414461225271225,0.2981140315532684,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1861877441406,0.6634514331817627,0.3385112881660461,0.333035409450531,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1859741210937,0.5901539325714111,0.2348861247301101,1.117287516593933,288.186279296875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3403625488281,288.18719482421875,1.0,0.7085162401199341,1.0,1.0,0.0,1.0,-3.008370876312256,3.008363723754883,7.2756629379000515e-06,2.323271989822388,0.3420997262001037,0.3420997262001037,0.0,406.8874816894531,410.0,9932.72265625,-0.0,3643.994873046875,1.0,283.1499938964844,287.69451904296875,290.3475952148437,291.0863952636719,293.1499938964844,293.1499938964844,283.1499938964844,18041.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323931038379669,1.0,0.0,0.0,0.5212161540985107,0.521219789981842,1.812713534832256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.693603515625,0.0,23.40855598449707,1895.4371337890625,0.0,336.9886779785156,0.2525624334812164,1.0,0.0,3.0,1.0,0.0
