time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055053710937,0.6089087128639221,0.2566520571708679,0.2431356906890869,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.205810546875,0.7686485052108765,0.5345717072486877,0.439376562833786,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2057189941406,0.7129180431365967,0.4192757904529571,0.3014340400695801,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2056579589844,0.6645221710205078,0.3399060368537903,0.3343295156955719,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2054748535156,0.5911831855773926,0.235842764377594,1.1214805841445925,288.20574951171875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3421325683594,288.20654296875,1.0,0.7100198864936829,1.0,1.0,0.0,1.0,-3.0225398540496826,3.0225324630737305,7.344415280385874e-06,2.334238290786743,0.341004878282547,0.341004878282547,0.0,406.9173583984375,410.0,9921.3466796875,-0.0,3676.17626953125,1.0,283.1499938964844,287.7108154296875,290.3412475585937,291.0792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18033.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319845736026764,1.0,0.0,0.0,0.5188859105110168,0.5188895463943481,1.7965415821663555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.111328125,0.0,23.26576805114746,1895.4371337890625,0.0,336.1519470214844,0.2522728145122528,1.0,0.0,3.0,1.0,0.0
11974920,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055053710937,0.6089087128639221,0.2566520571708679,0.2431356906890869,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.205810546875,0.7686485052108765,0.5345717072486877,0.439376562833786,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2057189941406,0.7129180431365967,0.4192757904529571,0.3014340400695801,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2056579589844,0.6645221710205078,0.3399060368537903,0.3343295156955719,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2054748535156,0.5911831855773926,0.235842764377594,1.1214805841445925,288.20574951171875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3421325683594,288.20654296875,1.0,0.7100198864936829,1.0,1.0,0.0,1.0,-3.0225398540496826,3.0225324630737305,7.344415280385874e-06,2.334238290786743,0.341004878282547,0.341004878282547,0.0,406.9173583984375,410.0,9921.3466796875,-0.0,3676.17626953125,1.0,283.1499938964844,287.7108154296875,290.3412475585937,291.0792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18033.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319845736026764,1.0,0.0,0.0,0.5188859105110168,0.5188895463943481,1.7965415821663555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.111328125,0.0,23.26576805114746,1895.4371337890625,0.0,336.1519470214844,0.2522728145122528,1.0,0.0,3.0,1.0,0.0
11974980,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2229919433594,0.6098207831382751,0.2576059997081756,0.2439741790294647,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2232360839844,0.7698782682418823,0.5367915630340576,0.4411353766918182,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2231750488281,0.7156783938407898,0.4241076111793518,0.3047662377357483,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2231140136719,0.66557776927948,0.34127938747406,0.3356040418148041,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22296142578125,0.5921880602836609,0.2367804497480392,1.1255911588668823,288.22320556640625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.343505859375,288.2239074707031,1.0,0.7115071415901184,1.0,1.0,0.0,1.0,-3.036515235900879,3.0365078449249268,7.412510058202315e-06,2.3450400829315186,0.3401335775852203,0.3401335775852203,0.0,406.9500732421875,410.0,9914.796875,-0.0,3708.141845703125,1.0,283.1499938964844,287.7252197265625,290.3349914550781,291.072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18027.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317648410797119,1.0,0.0,0.0,0.5170238614082336,0.5170274972915649,1.783670633415113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.038818359375,0.0,23.15139389038086,1895.4371337890625,0.0,335.70263671875,0.2520391941070556,1.0,0.0,3.0,1.0,0.0
11975040,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2229919433594,0.6098207831382751,0.2576059997081756,0.2439741790294647,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2232360839844,0.7698782682418823,0.5367915630340576,0.4411353766918182,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2231750488281,0.7156783938407898,0.4241076111793518,0.3047662377357483,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2231140136719,0.66557776927948,0.34127938747406,0.3356040418148041,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22296142578125,0.5921880602836609,0.2367804497480392,1.1255911588668823,288.22320556640625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.343505859375,288.2239074707031,1.0,0.7115071415901184,1.0,1.0,0.0,1.0,-3.036515235900879,3.0365078449249268,7.412510058202315e-06,2.3450400829315186,0.3401335775852203,0.3401335775852203,0.0,406.9500732421875,410.0,9914.796875,-0.0,3708.141845703125,1.0,283.1499938964844,287.7252197265625,290.3349914550781,291.072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18027.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317648410797119,1.0,0.0,0.0,0.5170238614082336,0.5170274972915649,1.783670633415113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.038818359375,0.0,23.15139389038086,1895.4371337890625,0.0,335.70263671875,0.2520391941070556,1.0,0.0,3.0,1.0,0.0
11975100,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2310485839844,0.6102665066719055,0.2580734491348266,0.2443850338459015,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2312927246094,0.7704831957817078,0.5378817915916443,0.4419992566108703,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2312316894531,0.7170308828353882,0.4265294373035431,0.3064364790916443,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311706542969,0.6660998463630676,0.3419579267501831,0.3362338542938232,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.23101806640625,0.5926814079284668,0.2372422218322754,1.1276155710220337,288.2312316894531,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.34405517578125,288.23193359375,1.0,0.71224445104599,1.0,1.0,0.0,1.0,-3.0434298515319824,3.043422222137451,7.446303698088741e-06,2.35037899017334,0.3397725820541382,0.3397725820541382,0.0,406.96728515625,410.0,9913.1318359375,-0.0,3724.03955078125,1.0,283.1499938964844,287.7318115234375,290.3318786621094,291.0693054199219,293.1499938964844,293.1499938964844,283.1499938964844,18024.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317167103290558,1.0,0.0,0.0,0.5162479877471924,0.5162516236305237,1.778321490064627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.504638671875,0.0,23.103565216064453,1895.4371337890625,0.0,335.6042785644531,0.2519408166408539,1.0,0.0,3.0,1.0,0.0
11975160,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2386779785156,0.6107053160667419,0.2585344016551971,0.244790181517601,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2389221191406,0.771081268787384,0.5389584898948669,0.4428524672985077,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2388610839844,0.7183676958084106,0.4289549589157104,0.3081093430519104,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2388000488281,0.6666178703308105,0.3426308631896972,0.3368585109710693,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2386474609375,0.5931687355041504,0.2376991808414459,1.1296188831329346,288.2388610839844,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.34454345703125,288.2395324707031,1.0,0.7129773497581482,1.0,1.0,0.0,1.0,-3.0502939224243164,3.0502865314483643,7.479918622266268e-06,2.355674743652344,0.3394583761692047,0.3394583761692047,0.0,406.9850158691406,410.0,9912.4765625,-0.0,3739.875,1.0,283.1499938964844,287.7380065917969,290.32879638671875,291.066162109375,293.1499938964844,293.1499938964844,283.1499938964844,18021.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317066371440887,1.0,0.0,0.0,0.5155687928199768,0.5155724287033081,1.7736452306849063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.2841796875,0.0,23.061538696289062,1895.4371337890625,0.0,335.583740234375,0.2518538534641266,1.0,0.0,3.0,1.0,0.0
11975220,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528076171875,0.6115617752075195,0.2594372630119324,0.245583638548851,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.25299072265625,0.7722571492195129,0.5410718321800232,0.4445273280143738,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.7210007309913635,0.4338164329528808,0.3114623129367828,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.6676419377326965,0.3439598977565765,0.3380923569202423,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25274658203125,0.594125509262085,0.2385988682508468,1.1335631608963013,288.2529602050781,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.34527587890625,288.2535400390625,1.0,0.7144298553466797,1.0,1.0,0.0,1.0,-3.063872814178467,3.063865423202514,7.546611413999926e-06,2.366139888763428,0.3389570116996765,0.3389570116996765,0.0,407.0216979980469,410.0,9913.8974609375,-0.0,3771.357666015625,1.0,283.1499938964844,287.7492980957031,290.3226013183594,291.06011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18016.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317887127399444,1.0,0.0,0.0,0.5144717693328857,0.514475405216217,1.7661051288087037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.6923828125,0.0,22.993120193481445,1895.4371337890625,0.0,335.7514343261719,0.2517107427120209,1.0,0.0,3.0,1.0,0.0
11975280,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528076171875,0.6115617752075195,0.2594372630119324,0.245583638548851,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.25299072265625,0.7722571492195129,0.5410718321800232,0.4445273280143738,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.7210007309913635,0.4338164329528808,0.3114623129367828,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.6676419377326965,0.3439598977565765,0.3380923569202423,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25274658203125,0.594125509262085,0.2385988682508468,1.1335631608963013,288.2529602050781,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.34527587890625,288.2535400390625,1.0,0.7144298553466797,1.0,1.0,0.0,1.0,-3.063872814178467,3.063865423202514,7.546611413999926e-06,2.366139888763428,0.3389570116996765,0.3389570116996765,0.0,407.0216979980469,410.0,9913.8974609375,-0.0,3771.357666015625,1.0,283.1499938964844,287.7492980957031,290.3226013183594,291.06011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18016.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317887127399444,1.0,0.0,0.0,0.5144717693328857,0.514475405216217,1.7661051288087037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.6923828125,0.0,22.993120193481445,1895.4371337890625,0.0,335.7514343261719,0.2517107427120209,1.0,0.0,3.0,1.0,0.0
11975340,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.6123853325843811,0.2603137195110321,0.2463538348674774,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655944824219,0.7734047174453735,0.5431293845176697,0.4461581110954284,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655639648437,0.7235903143882751,0.4386914670467376,0.3148247897624969,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655029296875,0.6686490774154663,0.34526526927948,0.3393043875694275,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.265380859375,0.5950579047203064,0.2394787967205047,1.137420892715454,288.2655639648437,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.34576416015625,288.2660827636719,1.0,0.7158634662628174,1.0,1.0,0.0,1.0,-3.077242851257324,3.077235221862793,7.612530225742375e-06,2.376428604125977,0.3386156857013702,0.3386156857013702,0.0,407.0598754882813,410.0,9918.7666015625,-0.0,3802.5595703125,1.0,283.1499938964844,287.7592163085937,290.31640625,291.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18012.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319997429847717,1.0,0.0,0.0,0.513702392578125,0.5137060284614563,1.7608270397317938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.168212890625,0.0,22.94422912597656,1895.4371337890625,0.0,336.1829528808594,0.2516061067581177,1.0,0.0,3.0,1.0,0.0
11975400,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.6123853325843811,0.2603137195110321,0.2463538348674774,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655944824219,0.7734047174453735,0.5431293845176697,0.4461581110954284,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655639648437,0.7235903143882751,0.4386914670467376,0.3148247897624969,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655029296875,0.6686490774154663,0.34526526927948,0.3393043875694275,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.265380859375,0.5950579047203064,0.2394787967205047,1.137420892715454,288.2655639648437,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.34576416015625,288.2660827636719,1.0,0.7158634662628174,1.0,1.0,0.0,1.0,-3.077242851257324,3.077235221862793,7.612530225742375e-06,2.376428604125977,0.3386156857013702,0.3386156857013702,0.0,407.0598754882813,410.0,9918.7666015625,-0.0,3802.5595703125,1.0,283.1499938964844,287.7592163085937,290.31640625,291.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18012.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319997429847717,1.0,0.0,0.0,0.513702392578125,0.5137060284614563,1.7608270397317938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.168212890625,0.0,22.94422912597656,1895.4371337890625,0.0,336.1829528808594,0.2516061067581177,1.0,0.0,3.0,1.0,0.0
11975460,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767028808594,0.6131768226623535,0.2611638605594635,0.247100755572319,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768859863281,0.7745234966278076,0.5451304912567139,0.4477443099021911,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27685546875,0.7261468768119812,0.4435792565345764,0.3181961178779602,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767944335937,0.6696387529373169,0.3465465605258941,0.340494155883789,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767028808594,0.5959662199020386,0.2403389513492584,1.1411916017532349,288.27685546875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.34600830078125,288.2773132324219,1.0,0.7172775864601135,1.0,1.0,0.0,1.0,-3.0904014110565186,3.090393543243408,7.677652320126072e-06,2.386539936065674,0.3384167551994324,0.3384167551994324,0.0,407.0992126464844,410.0,9926.69921875,-0.0,3833.46533203125,1.0,283.1499938964844,287.76788330078125,290.3102111816406,291.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18008.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323266744613647,1.0,0.0,0.0,0.5132233500480652,0.5132269859313965,1.757544509928266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.5888671875,0.0,22.912572860717773,1895.4371337890625,0.0,336.8525085449219,0.2515353858470917,1.0,0.0,3.0,1.0,0.0
11975520,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767028808594,0.6131768226623535,0.2611638605594635,0.247100755572319,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768859863281,0.7745234966278076,0.5451304912567139,0.4477443099021911,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27685546875,0.7261468768119812,0.4435792565345764,0.3181961178779602,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767944335937,0.6696387529373169,0.3465465605258941,0.340494155883789,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767028808594,0.5959662199020386,0.2403389513492584,1.1411916017532349,288.27685546875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.34600830078125,288.2773132324219,1.0,0.7172775864601135,1.0,1.0,0.0,1.0,-3.0904014110565186,3.090393543243408,7.677652320126072e-06,2.386539936065674,0.3384167551994324,0.3384167551994324,0.0,407.0992126464844,410.0,9926.69921875,-0.0,3833.46533203125,1.0,283.1499938964844,287.76788330078125,290.3102111816406,291.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18008.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323266744613647,1.0,0.0,0.0,0.5132233500480652,0.5132269859313965,1.757544509928266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.5888671875,0.0,22.912572860717773,1895.4371337890625,0.0,336.8525085449219,0.2515353858470917,1.0,0.0,3.0,1.0,0.0
11975580,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.6139383912086487,0.2619886100292206,0.2478251755237579,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869873046875,0.7756140828132629,0.5470762848854065,0.4492867887020111,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869567871094,0.7286791801452637,0.4484789669513702,0.3215756714344024,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868957519531,0.6706113219261169,0.3478041291236877,0.3416619598865509,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28680419921875,0.5968513488769531,0.2411798983812332,1.144877791404724,288.2869567871094,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3460388183594,288.2873840332031,1.0,0.718672513961792,1.0,1.0,0.0,1.0,-3.1033527851104736,3.1033451557159424,7.741988156340085e-06,2.396479368209839,0.3383415937423706,0.3383415937423706,0.0,407.1393432617188,410.0,9937.2880859375,-0.0,3864.075439453125,1.0,283.1499938964844,287.7754821777344,290.303955078125,291.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18004.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327564537525177,1.0,0.0,0.0,0.5129960179328918,0.5129995942115784,1.7559875331585317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.823974609375,0.0,22.89582061767578,1895.4371337890625,0.0,337.734375,0.2514940500259399,1.0,0.0,3.0,1.0,0.0
11975640,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.6139383912086487,0.2619886100292206,0.2478251755237579,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869873046875,0.7756140828132629,0.5470762848854065,0.4492867887020111,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869567871094,0.7286791801452637,0.4484789669513702,0.3215756714344024,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868957519531,0.6706113219261169,0.3478041291236877,0.3416619598865509,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28680419921875,0.5968513488769531,0.2411798983812332,1.144877791404724,288.2869567871094,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3460388183594,288.2873840332031,1.0,0.718672513961792,1.0,1.0,0.0,1.0,-3.1033527851104736,3.1033451557159424,7.741988156340085e-06,2.396479368209839,0.3383415937423706,0.3383415937423706,0.0,407.1393432617188,410.0,9937.2880859375,-0.0,3864.075439453125,1.0,283.1499938964844,287.7754821777344,290.303955078125,291.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18004.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327564537525177,1.0,0.0,0.0,0.5129960179328918,0.5129995942115784,1.7559875331585317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.823974609375,0.0,22.89582061767578,1895.4371337890625,0.0,337.734375,0.2514940500259399,1.0,0.0,3.0,1.0,0.0
11975700,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2914428710937,0.6143079400062561,0.2623908817768097,0.2481784522533416,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2915954589844,0.7761480808258057,0.548026978969574,0.4500404596328735,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29156494140625,0.7299385666847229,0.450933426618576,0.3232686221599579,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2915344238281,0.6710906624794006,0.3484233319759369,0.3422370254993438,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2914428710937,0.5972847938537598,0.2415927201509475,1.1466872692108154,288.29156494140625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3459777832031,288.2919616699219,1.0,0.7193621397018433,1.0,1.0,0.0,1.0,-3.109745740890503,3.109738111495972,7.773833203827962e-06,2.401380777359009,0.3383488953113556,0.3383488953113556,0.0,407.1596984863281,410.0,9943.5458984375,-0.0,3879.2548828125,1.0,283.1499938964844,287.7789001464844,290.3008117675781,291.0406188964844,293.1499938964844,293.1499938964844,283.1499938964844,18002.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330092668533325,1.0,0.0,0.0,0.5129734873771667,0.5129770636558533,1.7558331677491882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.73486328125,0.0,22.8928337097168,1895.4371337890625,0.0,338.2541198730469,0.2514839768409729,1.0,0.0,3.0,1.0,0.0
11975760,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.6146706342697144,0.2627870142459869,0.2485262751579284,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.7766750454902649,0.5489640235900879,0.4507832527160644,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959289550781,0.7311944365501404,0.4533905386924743,0.3249634206295013,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.6715657114982605,0.3490366637706756,0.3428065776824951,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958068847656,0.5977126955986023,0.2420008480548858,1.148476004600525,288.2959289550781,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3458557128906,288.2963256835937,1.0,0.7200469374656677,1.0,1.0,0.0,1.0,-3.1160876750946045,3.116079807281494,7.805480890965555e-06,2.406240463256836,0.3383816480636596,0.3383816480636596,0.0,407.18017578125,410.0,9950.34765625,-0.0,3894.3583984375,1.0,283.1499938964844,287.7820739746094,290.297607421875,291.0379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18001.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332839548587799,1.0,0.0,0.0,0.5130025744438171,0.5130062103271484,1.7560326526222525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.810791015625,0.0,22.89290237426757,1895.4371337890625,0.0,338.8196716308594,0.2514799535274505,1.0,0.0,3.0,1.0,0.0
11975820,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.6153753995895386,0.2635599672794342,0.2492048144340515,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.7777069807052612,0.5507948398590088,0.4522346556186676,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.7336984872817993,0.4583131074905395,0.3283587694168091,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039245605469,0.6725022196769714,0.3502446413040161,0.3439283967018127,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038330078125,0.5985510945320129,0.2428022921085357,1.15198814868927,288.303955078125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.34552001953125,288.3042907714844,1.0,0.7214011549949646,1.0,1.0,0.0,1.0,-3.128610134124756,3.128602266311645,7.868144166423008e-06,2.4158287048339844,0.3385214507579803,0.3385214507579803,0.0,407.2213745117188,410.0,9965.5400390625,-0.0,3924.314697265625,1.0,283.1499938964844,287.78778076171875,290.2911682128906,291.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,17998.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338978826999664,1.0,0.0,0.0,0.5132118463516235,0.5132154822349548,1.7574654620489127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.440185546875,0.0,22.90196228027344,1895.4371337890625,0.0,340.0865783691406,0.2514894604682922,1.0,0.0,3.0,1.0,0.0
11975880,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.6153753995895386,0.2635599672794342,0.2492048144340515,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.7777069807052612,0.5507948398590088,0.4522346556186676,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.7336984872817993,0.4583131074905395,0.3283587694168091,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039245605469,0.6725022196769714,0.3502446413040161,0.3439283967018127,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038330078125,0.5985510945320129,0.2428022921085357,1.15198814868927,288.303955078125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.34552001953125,288.3042907714844,1.0,0.7214011549949646,1.0,1.0,0.0,1.0,-3.128610134124756,3.128602266311645,7.868144166423008e-06,2.4158287048339844,0.3385214507579803,0.3385214507579803,0.0,407.2213745117188,410.0,9965.5400390625,-0.0,3924.314697265625,1.0,283.1499938964844,287.78778076171875,290.2911682128906,291.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,17998.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338978826999664,1.0,0.0,0.0,0.5132118463516235,0.5132154822349548,1.7574654620489127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.440185546875,0.0,22.90196228027344,1895.4371337890625,0.0,340.0865783691406,0.2514894604682922,1.0,0.0,3.0,1.0,0.0
11975940,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.6160547137260437,0.2643088102340698,0.2498619109392166,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.778710126876831,0.5525667667388916,0.4536411762237549,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.736195981502533,0.4632462561130523,0.3317613005638122,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.6734215617179871,0.3514289557933807,0.3450281620025635,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.5993680357933044,0.2435859739780426,1.1554197072982788,288.31109619140625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3450622558594,288.3114013671875,1.0,0.7227358222007751,1.0,1.0,0.0,1.0,-3.1409287452697754,3.140920639038086,7.930010724521708e-06,2.425252914428711,0.3387473523616791,0.3387473523616791,0.0,407.2626953125,410.0,9982.5654296875,-0.0,3953.955322265625,1.0,283.1499938964844,287.7926940917969,290.2845458984375,291.0273742675781,293.1499938964844,293.1499938964844,283.1499938964844,17996.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434588611125946,1.0,0.0,0.0,0.5135961771011353,0.5135998129844666,1.7600989110633236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.61572265625,0.0,22.92137718200684,1895.4371337890625,0.0,341.51708984375,0.2515193819999695,1.0,0.0,3.0,1.0,0.0
11976000,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.6160547137260437,0.2643088102340698,0.2498619109392166,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.778710126876831,0.5525667667388916,0.4536411762237549,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.736195981502533,0.4632462561130523,0.3317613005638122,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.6734215617179871,0.3514289557933807,0.3450281620025635,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.5993680357933044,0.2435859739780426,1.1554197072982788,288.31109619140625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3450622558594,288.3114013671875,1.0,0.7227358222007751,1.0,1.0,0.0,1.0,-3.1409287452697754,3.140920639038086,7.930010724521708e-06,2.425252914428711,0.3387473523616791,0.3387473523616791,0.0,407.2626953125,410.0,9982.5654296875,-0.0,3953.955322265625,1.0,283.1499938964844,287.7926940917969,290.2845458984375,291.0273742675781,293.1499938964844,293.1499938964844,283.1499938964844,17996.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434588611125946,1.0,0.0,0.0,0.5135961771011353,0.5135998129844666,1.7600989110633236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.61572265625,0.0,22.92137718200684,1895.4371337890625,0.0,341.51708984375,0.2515193819999695,1.0,0.0,3.0,1.0,0.0
11976060,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.6167091131210327,0.2650327980518341,0.2504969835281372,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7796738147735596,0.5542532801628113,0.4549842476844787,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7386910915374756,0.4681906402111053,0.3351714313030243,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.6743230223655701,0.3525886237621307,0.346105009317398,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.6001675128936768,0.2443570345640182,1.1587896347045898,288.31744384765625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.344482421875,288.3177185058594,1.0,0.7240502238273621,1.0,1.0,0.0,1.0,-3.153038740158081,3.153030633926392,7.991053280420601e-06,2.43451189994812,0.3390528261661529,0.3390528261661529,0.0,407.3038024902344,410.0,10001.2841796875,-0.0,3983.259765625,1.0,283.1499938964844,287.796875,290.2777709960937,291.0220031738281,293.1499938964844,293.1499938964844,283.1499938964844,17993.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353513717651367,1.0,0.0,0.0,0.5141428709030151,0.5141465067863464,1.7638477345371942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.28662109375,0.0,22.950403213500977,1895.4371337890625,0.0,343.1029968261719,0.2515682876110077,1.0,0.0,3.0,1.0,0.0
11976120,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.6167091131210327,0.2650327980518341,0.2504969835281372,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7796738147735596,0.5542532801628113,0.4549842476844787,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7386910915374756,0.4681906402111053,0.3351714313030243,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.6743230223655701,0.3525886237621307,0.346105009317398,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.6001675128936768,0.2443570345640182,1.1587896347045898,288.31744384765625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.344482421875,288.3177185058594,1.0,0.7240502238273621,1.0,1.0,0.0,1.0,-3.153038740158081,3.153030633926392,7.991053280420601e-06,2.43451189994812,0.3390528261661529,0.3390528261661529,0.0,407.3038024902344,410.0,10001.2841796875,-0.0,3983.259765625,1.0,283.1499938964844,287.796875,290.2777709960937,291.0220031738281,293.1499938964844,293.1499938964844,283.1499938964844,17993.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353513717651367,1.0,0.0,0.0,0.5141428709030151,0.5141465067863464,1.7638477345371942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.28662109375,0.0,22.950403213500977,1895.4371337890625,0.0,343.1029968261719,0.2515682876110077,1.0,0.0,3.0,1.0,0.0
11976180,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.6173399090766907,0.26573246717453,0.2511104941368103,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.7805981040000916,0.5558633208274841,0.4562638700008392,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.7411867380142212,0.4731459021568298,0.3385889530181885,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.6752071380615234,0.3537242710590362,0.3471594750881195,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.6009509563446045,0.2451147884130478,1.1621040105819702,288.32305908203125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3439025878906,288.32330322265625,1.0,0.7253449559211731,1.0,1.0,0.0,1.0,-3.1649482250213623,3.164940118789673,8.05130366643425e-06,2.4436140060424805,0.339427500963211,0.339427500963211,0.0,407.3444213867188,410.0,10021.470703125,-0.0,4012.238525390625,1.0,283.1499938964844,287.8003845214844,290.270751953125,291.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,17991.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361783862113952,1.0,0.0,0.0,0.5148311853408813,0.5148348212242126,1.7685737319084183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.380126953125,0.0,22.98783493041992,1895.4371337890625,0.0,344.8300476074219,0.2516337633132934,1.0,0.0,3.0,1.0,0.0
11976240,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.6173399090766907,0.26573246717453,0.2511104941368103,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.7805981040000916,0.5558633208274841,0.4562638700008392,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.7411867380142212,0.4731459021568298,0.3385889530181885,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.6752071380615234,0.3537242710590362,0.3471594750881195,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.6009509563446045,0.2451147884130478,1.1621040105819702,288.32305908203125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3439025878906,288.32330322265625,1.0,0.7253449559211731,1.0,1.0,0.0,1.0,-3.1649482250213623,3.164940118789673,8.05130366643425e-06,2.4436140060424805,0.339427500963211,0.339427500963211,0.0,407.3444213867188,410.0,10021.470703125,-0.0,4012.238525390625,1.0,283.1499938964844,287.8003845214844,290.270751953125,291.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,17991.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361783862113952,1.0,0.0,0.0,0.5148311853408813,0.5148348212242126,1.7685737319084183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.380126953125,0.0,22.98783493041992,1895.4371337890625,0.0,344.8300476074219,0.2516337633132934,1.0,0.0,3.0,1.0,0.0
11976300,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.6176462769508362,0.2660727500915527,0.2514088153839111,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.7810465097427368,0.5566416382789612,0.4568818211555481,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.7424353957176208,0.475627452135086,0.340300440788269,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.6756423711776733,0.3542827665805816,0.3476779758930206,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.601335883140564,0.2454877495765686,1.16373610496521,288.3255920410156,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3435974121094,288.3258361816406,1.0,0.7259845733642578,1.0,1.0,0.0,1.0,-3.1708247661590576,3.170816659927368,8.081115083768964e-06,2.44810438156128,0.3396391868591308,0.3396391868591308,0.0,407.36468505859375,410.0,10032.078125,-0.0,4026.596435546875,1.0,283.1499938964844,287.80194091796875,290.2671203613281,291.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17990.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366146922111511,1.0,0.0,0.0,0.5152254104614258,0.5152290463447571,1.7712832089955555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.572021484375,0.0,23.00952911376953,1895.4371337890625,0.0,345.7442932128906,0.2516723871231079,1.0,0.0,3.0,1.0,0.0
11976360,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.6179469227790833,0.2664068937301636,0.2517017126083374,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.7814866900444031,0.5574038028717041,0.4574867784976959,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.743684709072113,0.4781111776828766,0.3420135378837585,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.6760732531547546,0.3548353612422943,0.3481909930706024,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.6017161011695862,0.2458567023277282,1.1653509140014648,288.3280029296875,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3432922363281,288.3282165527344,1.0,0.7266193628311157,1.0,1.0,0.0,1.0,-3.1766507625579834,3.176642656326294,8.110723683785181e-06,2.452556133270264,0.3398650586605072,0.3398650586605072,0.0,407.3849792480469,410.0,10042.9814453125,-0.0,4040.8701171875,1.0,283.1499938964844,287.8033142089844,290.2634582519531,291.0108947753906,293.1499938964844,293.1499938964844,283.1499938964844,17990.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370646774768829,1.0,0.0,0.0,0.5156489610671997,0.5156525373458862,1.7741966118478558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.846435546875,0.0,23.03297233581543,1895.4371337890625,0.0,346.68951416015625,0.2517144381999969,1.0,0.0,3.0,1.0,0.0
11976420,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.6185317039489746,0.2670573592185974,0.2522717118263244,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.7823436260223389,0.5588820576667786,0.4586597383022308,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.7461856007575989,0.4830850064754486,0.3454440236091614,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.6769223213195801,0.3559232652187347,0.3492009341716766,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.602462649345398,0.2465824484825134,1.1685277223587036,288.3323669433594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3426818847656,288.33258056640625,1.0,0.7278743386268616,1.0,1.0,0.0,1.0,-3.1881542205810547,3.188146114349365,8.169347893272061e-06,2.4613468647003174,0.3403550088405609,0.3403550088405609,0.0,407.4257507324219,410.0,10065.58203125,-0.0,4069.16845703125,1.0,283.1499938964844,287.80572509765625,290.2558898925781,291.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17988.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380032122135162,1.0,0.0,0.0,0.5165753364562988,0.5165789723396301,1.7805771079792976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.611572265625,0.0,23.084606170654297,1895.4371337890625,0.0,348.6685791015625,0.2518079876899719,1.0,0.0,3.0,1.0,0.0
11976480,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.6185317039489746,0.2670573592185974,0.2522717118263244,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.7823436260223389,0.5588820576667786,0.4586597383022308,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.7461856007575989,0.4830850064754486,0.3454440236091614,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.6769223213195801,0.3559232652187347,0.3492009341716766,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.602462649345398,0.2465824484825134,1.1685277223587036,288.3323669433594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3426818847656,288.33258056640625,1.0,0.7278743386268616,1.0,1.0,0.0,1.0,-3.1881542205810547,3.188146114349365,8.169347893272061e-06,2.4613468647003174,0.3403550088405609,0.3403550088405609,0.0,407.4257507324219,410.0,10065.58203125,-0.0,4069.16845703125,1.0,283.1499938964844,287.80572509765625,290.2558898925781,291.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17988.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380032122135162,1.0,0.0,0.0,0.5165753364562988,0.5165789723396301,1.7805771079792976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.611572265625,0.0,23.084606170654297,1895.4371337890625,0.0,348.6685791015625,0.2518079876899719,1.0,0.0,3.0,1.0,0.0
11976540,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3361511230469,0.6190944314002991,0.2676834762096405,0.2528201341629028,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7831690907478333,0.5602986216545105,0.4597833454608917,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.748690128326416,0.4880667626857757,0.3488800227642059,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.6777538061141968,0.3569875955581665,0.3501889109611511,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3361511230469,0.6031898260116577,0.2472910732030868,1.171629786491394,288.336181640625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3420715332031,288.3363647460937,1.0,0.7291092276573181,1.0,1.0,0.0,1.0,-3.1994524002075195,3.19944429397583,8.227136277128011e-06,2.4699831008911133,0.3408921658992767,0.3408921658992767,0.0,407.4668273925781,410.0,10089.15234375,-0.0,4097.111328125,1.0,283.1499938964844,287.80767822265625,290.2479858398437,290.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,17987.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389903843402862,1.0,0.0,0.0,0.517600417137146,0.5176040530204773,1.7876509161851573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.630859375,0.0,23.142173767089844,1895.4371337890625,0.0,350.7612609863281,0.2519132792949676,1.0,0.0,3.0,1.0,0.0
11976600,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3361511230469,0.6190944314002991,0.2676834762096405,0.2528201341629028,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7831690907478333,0.5602986216545105,0.4597833454608917,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.748690128326416,0.4880667626857757,0.3488800227642059,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.6777538061141968,0.3569875955581665,0.3501889109611511,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3361511230469,0.6031898260116577,0.2472910732030868,1.171629786491394,288.336181640625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3420715332031,288.3363647460937,1.0,0.7291092276573181,1.0,1.0,0.0,1.0,-3.1994524002075195,3.19944429397583,8.227136277128011e-06,2.4699831008911133,0.3408921658992767,0.3408921658992767,0.0,407.4668273925781,410.0,10089.15234375,-0.0,4097.111328125,1.0,283.1499938964844,287.80767822265625,290.2479858398437,290.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,17987.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389903843402862,1.0,0.0,0.0,0.517600417137146,0.5176040530204773,1.7876509161851573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.630859375,0.0,23.142173767089844,1895.4371337890625,0.0,350.7612609863281,0.2519132792949676,1.0,0.0,3.0,1.0,0.0
11976660,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.6196359395980835,0.268285870552063,0.2533474564552307,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.7839639782905579,0.5616551041603088,0.4608591794967651,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.751198410987854,0.4930556118488312,0.352320909500122,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395080566406,0.6785681247711182,0.3580288290977478,0.3511553406715393,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.6038976907730103,0.2479824721813202,1.1746562719345093,288.33953857421875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.34149169921875,288.3396911621094,1.0,0.7303240299224854,1.0,1.0,0.0,1.0,-3.210546970367432,3.210538625717163,8.284091563837137e-06,2.4784677028656006,0.3414701223373413,0.3414701223373413,0.0,407.5081481933594,410.0,10113.546875,-0.0,4124.69580078125,1.0,283.1499938964844,287.8091735839844,290.2396850585937,290.9926147460937,293.1499938964844,293.1499938964844,283.1499938964844,17985.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400215148925781,1.0,0.0,0.0,0.5187116265296936,0.5187152624130249,1.7953349029653513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.85546875,0.0,23.204954147338867,1895.4371337890625,0.0,352.9594116210937,0.2520288825035095,1.0,0.0,3.0,1.0,0.0
