time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.6196359395980835,0.268285870552063,0.2533474564552307,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.7839639782905579,0.5616551041603088,0.4608591794967651,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.751198410987854,0.4930556118488312,0.352320909500122,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395080566406,0.6785681247711182,0.3580288290977478,0.3511553406715393,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.6038976907730103,0.2479824721813202,1.1746562719345093,288.33953857421875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.34149169921875,288.3396911621094,1.0,0.7303240299224854,1.0,1.0,0.0,1.0,-3.210546970367432,3.210538625717163,8.284091563837137e-06,2.4784677028656006,0.3414701223373413,0.3414701223373413,0.0,407.5081481933594,410.0,10113.546875,-0.0,4124.69580078125,1.0,283.1499938964844,287.8091735839844,290.2396850585937,290.9926147460937,293.1499938964844,293.1499938964844,283.1499938964844,17985.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400215148925781,1.0,0.0,0.0,0.5187116265296936,0.5187152624130249,1.7953349029653513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.85546875,0.0,23.204954147338867,1895.4371337890625,0.0,352.9594116210937,0.2520288825035095,1.0,0.0,3.0,1.0,0.0
11976780,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423767089844,0.6201570630073547,0.2688649296760559,0.2538540363311767,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.7847287654876709,0.5629522204399109,0.4618877172470093,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.7537103295326233,0.4980509281158447,0.355766236782074,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.6793652772903442,0.3590471148490906,0.3521003723144531,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423767089844,0.6045863628387451,0.2486566007137298,1.1776067018508911,288.3424072265625,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.34088134765625,288.3425598144531,1.0,0.731518566608429,1.0,1.0,0.0,1.0,-3.221437931060791,3.2214295864105225,8.340207386936527e-06,2.486802101135254,0.3420834839344024,0.3420834839344024,0.0,407.5494995117188,410.0,10138.64453125,-0.0,4151.9130859375,1.0,283.1499938964844,287.810302734375,290.23101806640625,290.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,17984.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410924315452575,1.0,0.0,0.0,0.5198985934257507,0.519902229309082,1.8035606785815617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.241943359375,0.0,23.27235221862793,1895.4371337890625,0.0,355.255859375,0.2521536946296692,1.0,0.0,3.0,1.0,0.0
11976840,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423767089844,0.6201570630073547,0.2688649296760559,0.2538540363311767,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.7847287654876709,0.5629522204399109,0.4618877172470093,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.7537103295326233,0.4980509281158447,0.355766236782074,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.6793652772903442,0.3590471148490906,0.3521003723144531,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423767089844,0.6045863628387451,0.2486566007137298,1.1776067018508911,288.3424072265625,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.34088134765625,288.3425598144531,1.0,0.731518566608429,1.0,1.0,0.0,1.0,-3.221437931060791,3.2214295864105225,8.340207386936527e-06,2.486802101135254,0.3420834839344024,0.3420834839344024,0.0,407.5494995117188,410.0,10138.64453125,-0.0,4151.9130859375,1.0,283.1499938964844,287.810302734375,290.23101806640625,290.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,17984.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410924315452575,1.0,0.0,0.0,0.5198985934257507,0.519902229309082,1.8035606785815617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.241943359375,0.0,23.27235221862793,1895.4371337890625,0.0,355.255859375,0.2521536946296692,1.0,0.0,3.0,1.0,0.0
11976900,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6204100251197815,0.2691457271575928,0.2540995478630066,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7850997447967529,0.5635783076286316,0.4623841345310211,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7549675703048706,0.5005509257316589,0.3574904501438141,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.6797573566436768,0.3595475852489471,0.3525647819042206,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6049234867095947,0.248987078666687,1.1790529489517212,288.3436889648437,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3406066894531,288.3438415527344,1.0,0.7321081161499023,1.0,1.0,0.0,1.0,-3.226806163787842,3.226797819137573,8.367942427867092e-06,2.490912437438965,0.3424021303653717,0.3424021303653717,0.0,407.5701599121094,410.0,10151.42578125,-0.0,4165.37939453125,1.0,283.1499938964844,287.81072998046875,290.2265014648437,290.9823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17984.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416415989398956,1.0,0.0,0.0,0.520517885684967,0.5205215215682983,1.807859995039962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.984375,0.0,23.307636260986328,1895.4371337890625,0.0,356.4388122558594,0.2522192299365997,1.0,0.0,3.0,1.0,0.0
11976960,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.620658278465271,0.2694209218025207,0.25434011220932,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7854634523391724,0.5641899704933167,0.4628690481185913,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7562255263328552,0.5030521154403687,0.3592155873775482,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6801453232765198,0.3600424528121948,0.3530240058898926,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.6052560210227966,0.2493133544921875,1.1804804801940918,288.34490966796875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3403015136719,288.34503173828125,1.0,0.7326925992965698,1.0,1.0,0.0,1.0,-3.2321245670318604,3.232116222381592,8.395470104005653e-06,2.4949867725372314,0.3427276909351349,0.3427276909351349,0.0,407.5907287597656,410.0,10164.3388671875,-0.0,4178.75390625,1.0,283.1499938964844,287.8110656738281,290.2218933105469,290.9787292480469,293.1499938964844,293.1499938964844,283.1499938964844,17983.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421992599964142,1.0,0.0,0.0,0.5211523175239563,0.5211559534072876,1.8122696232580893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.751953125,0.0,23.34385681152344,1895.4371337890625,0.0,357.64373779296875,0.2522866427898407,1.0,0.0,3.0,1.0,0.0
11977020,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6211413145065308,0.2699555456638336,0.2548070847988128,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.7861698269844055,0.565371572971344,0.4638057351112366,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7587434649467468,0.5080584287643433,0.362668365240097,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6809093356132507,0.361016184091568,0.3539274334907532,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6059078574180603,0.2499537318944931,1.1832817792892456,288.3470153808594,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3397216796875,288.3471374511719,1.0,0.7338472008705139,1.0,1.0,0.0,1.0,-3.2426178455352783,3.2426095008850098,8.449931556242518e-06,2.503031015396118,0.3433968722820282,0.3433968722820282,0.0,407.6316528320313,410.0,10190.5029296875,-0.0,4205.23779296875,1.0,283.1499938964844,287.8115234375,290.2122802734375,290.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,17983.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433394074440002,1.0,0.0,0.0,0.5224612951278687,0.5224649310112,1.821384820743788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.344482421875,0.0,23.418800354003903,1895.4371337890625,0.0,360.11920166015625,0.2524264752864837,1.0,0.0,3.0,1.0,0.0
11977080,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6211413145065308,0.2699555456638336,0.2548070847988128,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.7861698269844055,0.565371572971344,0.4638057351112366,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7587434649467468,0.5080584287643433,0.362668365240097,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6809093356132507,0.361016184091568,0.3539274334907532,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6059078574180603,0.2499537318944931,1.1832817792892456,288.3470153808594,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3397216796875,288.3471374511719,1.0,0.7338472008705139,1.0,1.0,0.0,1.0,-3.2426178455352783,3.2426095008850098,8.449931556242518e-06,2.503031015396118,0.3433968722820282,0.3433968722820282,0.0,407.6316528320313,410.0,10190.5029296875,-0.0,4205.23779296875,1.0,283.1499938964844,287.8115234375,290.2122802734375,290.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,17983.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433394074440002,1.0,0.0,0.0,0.5224612951278687,0.5224649310112,1.821384820743788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.344482421875,0.0,23.418800354003903,1895.4371337890625,0.0,360.11920166015625,0.2524264752864837,1.0,0.0,3.0,1.0,0.0
11977140,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6216064691543579,0.2704688310623169,0.2552550733089447,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7868476510047913,0.5664965510368347,0.4646972715854645,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.761263370513916,0.5130695104598999,0.3661243617534637,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6816571354866028,0.3619681000709533,0.354810506105423,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6065419316291809,0.2505775988101959,1.1860100030899048,288.34881591796875,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3391418457031,288.34893798828125,1.0,0.734981894493103,1.0,1.0,0.0,1.0,-3.2529163360595703,3.2529077529907227,8.503573553753085e-06,2.510934829711914,0.3440878391265869,0.3440878391265869,0.0,407.672119140625,410.0,10217.0595703125,-0.0,4231.35302734375,1.0,283.1499938964844,287.81170654296875,290.2021789550781,290.963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445106089115143,1.0,0.0,0.0,0.5238192081451416,0.5238228440284729,1.8308650595599832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.98779296875,0.0,23.49682807922364,1895.4371337890625,0.0,362.67877197265625,0.2525724470615387,1.0,0.0,3.0,1.0,0.0
11977200,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6216064691543579,0.2704688310623169,0.2552550733089447,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7868476510047913,0.5664965510368347,0.4646972715854645,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.761263370513916,0.5130695104598999,0.3661243617534637,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6816571354866028,0.3619681000709533,0.354810506105423,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6065419316291809,0.2505775988101959,1.1860100030899048,288.34881591796875,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3391418457031,288.34893798828125,1.0,0.734981894493103,1.0,1.0,0.0,1.0,-3.2529163360595703,3.2529077529907227,8.503573553753085e-06,2.510934829711914,0.3440878391265869,0.3440878391265869,0.0,407.672119140625,410.0,10217.0595703125,-0.0,4231.35302734375,1.0,283.1499938964844,287.81170654296875,290.2021789550781,290.963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445106089115143,1.0,0.0,0.0,0.5238192081451416,0.5238228440284729,1.8308650595599832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.98779296875,0.0,23.49682807922364,1895.4371337890625,0.0,362.67877197265625,0.2525724470615387,1.0,0.0,3.0,1.0,0.0
11977260,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.6220551133155823,0.2709619998931885,0.2556850016117096,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7874982357025146,0.5675666332244873,0.465545117855072,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.763784646987915,0.5180848836898804,0.3695831596851349,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.6823896765708923,0.3628990352153778,0.3556739091873169,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.6071593165397644,0.2511856257915497,1.1886677742004397,288.350341796875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3385314941406,288.3504333496094,1.0,0.7360973954200745,1.0,1.0,0.0,1.0,-3.263026237487793,3.2630176544189453,8.556466127629392e-06,2.5187201499938965,0.3447965979576111,0.3447965979576111,0.0,407.7120056152344,410.0,10243.9208984375,-0.0,4257.10986328125,1.0,283.1499938964844,287.8116455078125,290.1911315917969,290.954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17981.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458537995815277,1.0,0.0,0.0,0.5252183079719543,0.5252219438552856,1.8406584700869644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.6103515625,0.0,23.57748794555664,1895.4371337890625,0.0,365.6352233886719,0.2527236938476562,1.0,0.0,3.0,1.0,0.0
11977320,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.6220551133155823,0.2709619998931885,0.2556850016117096,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7874982357025146,0.5675666332244873,0.465545117855072,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.763784646987915,0.5180848836898804,0.3695831596851349,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.6823896765708923,0.3628990352153778,0.3556739091873169,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503112792969,0.6071593165397644,0.2511856257915497,1.1886677742004397,288.350341796875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3385314941406,288.3504333496094,1.0,0.7360973954200745,1.0,1.0,0.0,1.0,-3.263026237487793,3.2630176544189453,8.556466127629392e-06,2.5187201499938965,0.3447965979576111,0.3447965979576111,0.0,407.7120056152344,410.0,10243.9208984375,-0.0,4257.10986328125,1.0,283.1499938964844,287.8116455078125,290.1911315917969,290.954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17981.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458537995815277,1.0,0.0,0.0,0.5252183079719543,0.5252219438552856,1.8406584700869644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.6103515625,0.0,23.57748794555664,1895.4371337890625,0.0,365.6352233886719,0.2527236938476562,1.0,0.0,3.0,1.0,0.0
11977380,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6224885582923889,0.2714360952377319,0.2560977637767792,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7881227135658264,0.5685830116271973,0.466350108385086,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.76630699634552,0.5231045484542847,0.3730446398258209,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6831076741218567,0.3638094961643219,0.3565180599689483,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6077609062194824,0.2517783343791961,1.1912569999694824,288.3515930175781,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.33795166015625,288.3516540527344,1.0,0.7371940612792969,1.0,1.0,0.0,1.0,-3.2729527950286865,3.272944211959839,8.608672942500561e-06,2.5264089107513428,0.3455198109149933,0.3455198109149933,0.0,407.7511596679688,410.0,10271.0087890625,-0.0,4282.51318359375,1.0,283.1499938964844,287.8113708496094,290.1778259277344,290.94366455078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475101232528686,1.0,0.0,0.0,0.5266519784927368,0.5266556143760681,1.850720643403747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.038818359375,0.0,23.660400390625,1895.4371337890625,0.0,369.3123168945313,0.2528795003890991,1.0,0.0,3.0,1.0,0.0
11977440,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6224885582923889,0.2714360952377319,0.2560977637767792,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7881227135658264,0.5685830116271973,0.466350108385086,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.76630699634552,0.5231045484542847,0.3730446398258209,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6831076741218567,0.3638094961643219,0.3565180599689483,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6077609062194824,0.2517783343791961,1.1912569999694824,288.3515930175781,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.33795166015625,288.3516540527344,1.0,0.7371940612792969,1.0,1.0,0.0,1.0,-3.2729527950286865,3.272944211959839,8.608672942500561e-06,2.5264089107513428,0.3455198109149933,0.3455198109149933,0.0,407.7511596679688,410.0,10271.0087890625,-0.0,4282.51318359375,1.0,283.1499938964844,287.8113708496094,290.1778259277344,290.94366455078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475101232528686,1.0,0.0,0.0,0.5266519784927368,0.5266556143760681,1.850720643403747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.038818359375,0.0,23.660400390625,1895.4371337890625,0.0,369.3123168945313,0.2528795003890991,1.0,0.0,3.0,1.0,0.0
11977500,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6226996779441833,0.2716661095619201,0.2562978267669678,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7884249687194824,0.5690707564353943,0.4667362868785858,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7675682902336121,0.5256161093711853,0.3747764825820923,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6834611892700195,0.3642569482326507,0.3569328188896179,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.608055830001831,0.2520689070224762,1.192525863647461,288.35211181640625,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.337646484375,288.3521728515625,1.0,0.7377352714538574,1.0,1.0,0.0,1.0,-3.2778470516204834,3.2778382301330566,8.634512596472632e-06,2.5302159786224365,0.3458860516548157,0.3458860516548157,0.0,407.7704162597656,410.0,10284.619140625,-0.0,4295.07958984375,1.0,283.1499938964844,287.8111572265625,290.1700744628906,290.937255859375,293.1499938964844,293.1499938964844,283.1499938964844,17980.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484240114688873,1.0,0.0,0.0,0.5273801684379578,0.5273838043212891,1.855842413078789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.6435546875,0.0,23.702613830566406,1895.4371337890625,0.0,371.3561706542969,0.2529589235782623,1.0,0.0,3.0,1.0,0.0
11977560,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.622907280921936,0.2718916237354278,0.2564938366413116,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7887207865715027,0.5695450901985168,0.4671118557453155,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7688295245170593,0.5281288027763367,0.3765090405941009,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6838110685348511,0.3646993041038513,0.3573428392410278,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6083469390869141,0.2523557245731354,1.1937780380249023,288.3525695800781,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3373413085937,288.3526611328125,1.0,0.7382718324661255,1.0,1.0,0.0,1.0,-3.282696485519409,3.282687902450561,8.66018126544077e-06,2.53399920463562,0.3462548553943634,0.3462548553943634,0.0,407.78948974609375,410.0,10298.26171875,-0.0,4307.55859375,1.0,283.1499938964844,287.8109130859375,290.1615295410156,290.9300842285156,293.1499938964844,293.1499938964844,283.1499938964844,17980.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449367880821228,1.0,0.0,0.0,0.5281149744987488,0.5281186103820801,1.8610172958233303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.169189453125,0.0,23.745269775390625,1895.4371337890625,0.0,373.4784240722656,0.2530392408370971,1.0,0.0,3.0,1.0,0.0
11977620,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.6233123540878296,0.272329717874527,0.2568742930889129,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.7892934083938599,0.5704547762870789,0.4678318202495575,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.771351158618927,0.5331575274467468,0.3799762427806854,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.6845002770423889,0.3655691146850586,0.3581488728523254,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.6089181900024414,0.252918541431427,1.1962339878082275,288.3533630371094,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.33673095703125,288.3534240722656,1.0,0.7393314838409424,1.0,1.0,0.0,1.0,-3.292265176773072,3.2922563552856445,8.711020200280473e-06,2.541494131088257,0.346998780965805,0.346998780965805,0.0,407.8270263671875,410.0,10325.6171875,-0.0,4332.259765625,1.0,283.1499938964844,287.8102722167969,290.142333984375,290.91357421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512789845466614,1.0,0.0,0.0,0.5296013355255127,0.529604971408844,1.8715075711384088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.990966796875,0.0,23.83174514770508,1895.4371337890625,0.0,377.8111572265625,0.2532022595405578,1.0,0.0,3.0,1.0,0.0
11977680,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.6233123540878296,0.272329717874527,0.2568742930889129,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.7892934083938599,0.5704547762870789,0.4678318202495575,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.771351158618927,0.5331575274467468,0.3799762427806854,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.6845002770423889,0.3655691146850586,0.3581488728523254,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.6089181900024414,0.252918541431427,1.1962339878082275,288.3533630371094,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.33673095703125,288.3534240722656,1.0,0.7393314838409424,1.0,1.0,0.0,1.0,-3.292265176773072,3.2922563552856445,8.711020200280473e-06,2.541494131088257,0.346998780965805,0.346998780965805,0.0,407.8270263671875,410.0,10325.6171875,-0.0,4332.259765625,1.0,283.1499938964844,287.8102722167969,290.142333984375,290.91357421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512789845466614,1.0,0.0,0.0,0.5296013355255127,0.529604971408844,1.8715075711384088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.990966796875,0.0,23.83174514770508,1895.4371337890625,0.0,377.8111572265625,0.2532022595405578,1.0,0.0,3.0,1.0,0.0
11977740,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.6237042546272278,0.2727510333061218,0.2572396993637085,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.7898408770561218,0.5713126063346863,0.4685104787349701,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.7738709449768066,0.5381908416748047,0.3834463357925415,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.6851754188537598,0.3664190769195556,0.3589363396167755,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.6094750761985779,0.2534671425819397,1.1986266374588013,288.3539733886719,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.33612060546875,288.3540344238281,1.0,0.7403733730316162,1.0,1.0,0.0,1.0,-3.30166244506836,3.3016536235809326,8.761192475503776e-06,2.548893928527832,0.3477492928504944,0.3477492928504944,0.0,407.86376953125,410.0,10353.021484375,-0.0,4356.62060546875,1.0,283.1499938964844,287.8094787597656,290.12066650390625,290.8944396972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531454741954803,1.0,0.0,0.0,0.5311065316200256,0.5311101675033569,1.88216073837566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.53076171875,0.0,23.9195613861084,1895.4371337890625,0.0,382.0895690917969,0.2533679902553558,1.0,0.0,3.0,1.0,0.0
11977800,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.6237042546272278,0.2727510333061218,0.2572396993637085,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.7898408770561218,0.5713126063346863,0.4685104787349701,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.7738709449768066,0.5381908416748047,0.3834463357925415,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.6851754188537598,0.3664190769195556,0.3589363396167755,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.6094750761985779,0.2534671425819397,1.1986266374588013,288.3539733886719,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.33612060546875,288.3540344238281,1.0,0.7403733730316162,1.0,1.0,0.0,1.0,-3.30166244506836,3.3016536235809326,8.761192475503776e-06,2.548893928527832,0.3477492928504944,0.3477492928504944,0.0,407.86376953125,410.0,10353.021484375,-0.0,4356.62060546875,1.0,283.1499938964844,287.8094787597656,290.12066650390625,290.8944396972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531454741954803,1.0,0.0,0.0,0.5311065316200256,0.5311101675033569,1.88216073837566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.53076171875,0.0,23.9195613861084,1895.4371337890625,0.0,382.0895690917969,0.2533679902553558,1.0,0.0,3.0,1.0,0.0
11977860,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.6240834593772888,0.2731559872627258,0.2575904726982116,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.7903633117675781,0.5721192955970764,0.4691483378410339,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.7763876914978027,0.5432283878326416,0.3869191706180572,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.6858364939689636,0.3672491908073425,0.3597052693367004,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.6100178360939026,0.2540017664432525,1.2009570598602295,288.3544006347656,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3354797363281,288.3544616699219,1.0,0.7413976788520813,1.0,1.0,0.0,1.0,-3.3108906745910645,3.3108818531036377,8.810697181615978e-06,2.556196928024292,0.348504364490509,0.348504364490509,0.0,407.8997802734375,410.0,10380.4287109375,-0.0,4380.64306640625,1.0,283.1499938964844,287.8085632324219,290.0970153808594,290.8731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549208283424377,1.0,0.0,0.0,0.5326262712478638,0.5326299071311951,1.8929478429186023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.831298828125,0.0,24.00847053527832,1895.4371337890625,0.0,386.2026062011719,0.2535359859466553,1.0,0.0,3.0,1.0,0.0
11977920,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.6240834593772888,0.2731559872627258,0.2575904726982116,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.7903633117675781,0.5721192955970764,0.4691483378410339,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.7763876914978027,0.5432283878326416,0.3869191706180572,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.6858364939689636,0.3672491908073425,0.3597052693367004,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544006347656,0.6100178360939026,0.2540017664432525,1.2009570598602295,288.3544006347656,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3354797363281,288.3544616699219,1.0,0.7413976788520813,1.0,1.0,0.0,1.0,-3.3108906745910645,3.3108818531036377,8.810697181615978e-06,2.556196928024292,0.348504364490509,0.348504364490509,0.0,407.8997802734375,410.0,10380.4287109375,-0.0,4380.64306640625,1.0,283.1499938964844,287.8085632324219,290.0970153808594,290.8731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549208283424377,1.0,0.0,0.0,0.5326262712478638,0.5326299071311951,1.8929478429186023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.831298828125,0.0,24.00847053527832,1895.4371337890625,0.0,386.2026062011719,0.2535359859466553,1.0,0.0,3.0,1.0,0.0
11977980,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.6244503855705261,0.2735450565814972,0.2579270899295807,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.7908615469932556,0.572876513004303,0.4697465300559997,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.7788999676704407,0.5482697486877441,0.3903944790363312,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.6864835023880005,0.3680596649646759,0.3604558110237121,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.610546886920929,0.254522830247879,1.203226923942566,288.35467529296875,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3348388671875,288.3547058105469,1.0,0.7424048185348511,1.0,1.0,0.0,1.0,-3.3199539184570312,3.3199450969696045,8.859537956595886e-06,2.5634024143218994,0.3492620587348938,0.3492620587348938,0.0,407.9350280761719,410.0,10407.794921875,-0.0,4404.33203125,1.0,283.1499938964844,287.8075256347656,290.0718688964844,290.8503112792969,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566038250923157,1.0,0.0,0.0,0.5341567397117615,0.5341603755950928,1.90384206177896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.930908203125,0.0,24.098243713378903,1895.4371337890625,0.0,390.1415710449219,0.2537057995796203,1.0,0.0,3.0,1.0,0.0
11978040,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.6244503855705261,0.2735450565814972,0.2579270899295807,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.7908615469932556,0.572876513004303,0.4697465300559997,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.7788999676704407,0.5482697486877441,0.3903944790363312,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.6864835023880005,0.3680596649646759,0.3604558110237121,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.610546886920929,0.254522830247879,1.203226923942566,288.35467529296875,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3348388671875,288.3547058105469,1.0,0.7424048185348511,1.0,1.0,0.0,1.0,-3.3199539184570312,3.3199450969696045,8.859537956595886e-06,2.5634024143218994,0.3492620587348938,0.3492620587348938,0.0,407.9350280761719,410.0,10407.794921875,-0.0,4404.33203125,1.0,283.1499938964844,287.8075256347656,290.0718688964844,290.8503112792969,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566038250923157,1.0,0.0,0.0,0.5341567397117615,0.5341603755950928,1.90384206177896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.930908203125,0.0,24.098243713378903,1895.4371337890625,0.0,390.1415710449219,0.2537057995796203,1.0,0.0,3.0,1.0,0.0
11978100,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.6246292591094971,0.2737336456775665,0.258090078830719,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7911016345024109,0.5732370615005493,0.4700310528278351,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7801539897918701,0.5507918000221252,0.392132967710495,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.6868017315864563,0.3684574365615845,0.3608240783214569,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.6108063459396362,0.2547782659530639,1.2043392658233645,288.3547668457031,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.33453369140625,288.35479736328125,1.0,0.7429019212722778,1.0,1.0,0.0,1.0,-3.3244240283966064,3.32441520690918,8.883705959306099e-06,2.566967725753784,0.3496413826942444,0.3496413826942444,0.0,407.9523620605469,410.0,10421.4501953125,-0.0,4416.05029296875,1.0,283.1499938964844,287.80694580078125,290.0588684082031,290.83837890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574140608310699,1.0,0.0,0.0,0.5349249243736267,0.534928560256958,1.9093219449928256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.912841796875,0.0,24.14339256286621,1895.4371337890625,0.0,392.0518798828125,0.2537912428379059,1.0,0.0,3.0,1.0,0.0
11978160,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.6248051524162292,0.2739183604717254,0.2582496702671051,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.7913362979888916,0.573586642742157,0.4703066051006317,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.7814064621925354,0.5533144474029541,0.393871933221817,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.6871164441108704,0.3688502907752991,0.3611877858638763,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.6110625267028809,0.2550304234027862,1.2054370641708374,288.3548278808594,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.334228515625,288.3548583984375,1.0,0.7433949112892151,1.0,1.0,0.0,1.0,-3.328855037689209,3.3288462162017822,8.907712071959395e-06,2.5705087184906006,0.3500207662582397,0.3500207662582397,0.0,407.9693908691406,410.0,10435.08203125,-0.0,4427.6884765625,1.0,283.1499938964844,287.8063659667969,290.04559326171875,290.826171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582074582576751,1.0,0.0,0.0,0.5356944799423218,0.5356981158256531,1.914819414139401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.8544921875,0.0,24.18868064880371,1895.4371337890625,0.0,393.9313659667969,0.2538770139217376,1.0,0.0,3.0,1.0,0.0
11978220,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.6251481771469116,0.2742763757705688,0.2585586309432983,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.7917879819869995,0.5742480158805847,0.4708292782306671,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.7839056253433228,0.5583615303039551,0.3973509669303894,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.6877352595329285,0.3696213364601135,0.3619015216827392,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.6115641593933105,0.2555250823497772,1.207589626312256,288.3548278808594,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3335876464844,288.3548583984375,1.0,0.7443684935569763,1.0,1.0,0.0,1.0,-3.337597846984864,3.3375887870788574,8.955224984674715e-06,2.577514886856079,0.3507788777351379,0.3507788777351379,0.0,408.0032043457031,410.0,10462.25390625,-0.0,4450.7197265625,1.0,283.1499938964844,287.8051452636719,290.0184631347656,290.80108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597507417201996,1.0,0.0,0.0,0.5372362732887268,0.5372399091720581,1.9258573402680668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.62353515625,0.0,24.279584884643555,1895.4371337890625,0.0,397.6128234863281,0.2540492415428161,1.0,0.0,3.0,1.0,0.0
11978280,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.6251481771469116,0.2742763757705688,0.2585586309432983,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.7917879819869995,0.5742480158805847,0.4708292782306671,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.7839056253433228,0.5583615303039551,0.3973509669303894,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.6877352595329285,0.3696213364601135,0.3619015216827392,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.6115641593933105,0.2555250823497772,1.207589626312256,288.3548278808594,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3335876464844,288.3548583984375,1.0,0.7443684935569763,1.0,1.0,0.0,1.0,-3.337597846984864,3.3375887870788574,8.955224984674715e-06,2.577514886856079,0.3507788777351379,0.3507788777351379,0.0,408.0032043457031,410.0,10462.25390625,-0.0,4450.7197265625,1.0,283.1499938964844,287.8051452636719,290.0184631347656,290.80108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597507417201996,1.0,0.0,0.0,0.5372362732887268,0.5372399091720581,1.9258573402680668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.62353515625,0.0,24.279584884643555,1895.4371337890625,0.0,397.6128234863281,0.2540492415428161,1.0,0.0,3.0,1.0,0.0
11978340,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.6254791021347046,0.2746192514896393,0.2588542699813843,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7922127842903137,0.57485431432724,0.4713092148303985,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7863954305648804,0.5634104013442993,0.4008311033248901,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.6883394718170166,0.3703728318214416,0.362597107887268,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.6120504140853882,0.2560070157051086,1.209686279296875,288.3547668457031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3329467773437,288.3547668457031,1.0,0.7453253269195557,1.0,1.0,0.0,1.0,-3.3461763858795166,3.3461673259735107,9.00202758202795e-06,2.584411859512329,0.3515350520610809,0.3515350520610809,0.0,408.0374755859375,410.0,10489.26953125,-0.0,4473.412109375,1.0,283.1499938964844,287.8038330078125,289.9906311035156,290.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17979.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612401723861694,1.0,0.0,0.0,0.5387791395187378,0.5387827754020691,1.9369348791542517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.24853515625,0.0,24.37078094482422,1895.4371337890625,0.0,401.1979675292969,0.2542221546173095,1.0,0.0,3.0,1.0,0.0
11978400,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.6254791021347046,0.2746192514896393,0.2588542699813843,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7922127842903137,0.57485431432724,0.4713092148303985,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7863954305648804,0.5634104013442993,0.4008311033248901,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.6883394718170166,0.3703728318214416,0.362597107887268,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.6120504140853882,0.2560070157051086,1.209686279296875,288.3547668457031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3329467773437,288.3547668457031,1.0,0.7453253269195557,1.0,1.0,0.0,1.0,-3.3461763858795166,3.3461673259735107,9.00202758202795e-06,2.584411859512329,0.3515350520610809,0.3515350520610809,0.0,408.0374755859375,410.0,10489.26953125,-0.0,4473.412109375,1.0,283.1499938964844,287.8038330078125,289.9906311035156,290.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17979.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612401723861694,1.0,0.0,0.0,0.5387791395187378,0.5387827754020691,1.9369348791542517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.24853515625,0.0,24.37078094482422,1895.4371337890625,0.0,401.1979675292969,0.2542221546173095,1.0,0.0,3.0,1.0,0.0
11978460,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.625798225402832,0.2749472260475158,0.2591367959976196,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7926099300384521,0.5754050612449646,0.4717451930046081,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7888742685317993,0.5684600472450256,0.4043118059635162,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6889291405677795,0.3711049556732178,0.3632746934890747,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6125219464302063,0.2564765512943268,1.21172833442688,288.35455322265625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3323059082031,288.3545837402344,1.0,0.7462652325630188,1.0,1.0,0.0,1.0,-3.35459041595459,3.354581356048584,9.04809985513566e-06,2.591195583343506,0.352288007736206,0.352288007736206,0.0,408.0721435546875,410.0,10516.0986328125,-0.0,4495.759765625,1.0,283.1499938964844,287.8024597167969,289.9623718261719,290.7489624023437,293.1499938964844,293.1499938964844,283.1499938964844,17979.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626730680465698,1.0,0.0,0.0,0.5403204560279846,0.5403241515159607,1.9480330237797723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.7431640625,0.0,24.462114334106445,1895.4371337890625,0.0,404.6773376464844,0.2543954253196716,1.0,0.0,3.0,1.0,0.0
11978520,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.625798225402832,0.2749472260475158,0.2591367959976196,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7926099300384521,0.5754050612449646,0.4717451930046081,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7888742685317993,0.5684600472450256,0.4043118059635162,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6889291405677795,0.3711049556732178,0.3632746934890747,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6125219464302063,0.2564765512943268,1.21172833442688,288.35455322265625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3323059082031,288.3545837402344,1.0,0.7462652325630188,1.0,1.0,0.0,1.0,-3.35459041595459,3.354581356048584,9.04809985513566e-06,2.591195583343506,0.352288007736206,0.352288007736206,0.0,408.0721435546875,410.0,10516.0986328125,-0.0,4495.759765625,1.0,283.1499938964844,287.8024597167969,289.9623718261719,290.7489624023437,293.1499938964844,293.1499938964844,283.1499938964844,17979.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626730680465698,1.0,0.0,0.0,0.5403204560279846,0.5403241515159607,1.9480330237797723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.7431640625,0.0,24.462114334106445,1895.4371337890625,0.0,404.6773376464844,0.2543954253196716,1.0,0.0,3.0,1.0,0.0
