time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.6261052489280701,0.2752599716186523,0.2594059407711029,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7929790616035461,0.5758996605873108,0.4721365869045257,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7913406491279602,0.5735093951225281,0.4077922999858856,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.6895039081573486,0.3718172609806061,0.3639339208602905,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.612978994846344,0.2569336891174316,1.2137157917022705,288.3542785644531,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3316650390625,288.35430908203125,1.0,0.7471878528594971,1.0,1.0,0.0,1.0,-3.362837553024292,3.362828493118286,9.09341179067269e-06,2.5978596210479736,0.3530365526676178,0.3530365526676178,0.0,408.1070251464844,410.0,10542.7060546875,-0.0,4517.75048828125,1.0,283.1499938964844,287.801025390625,289.9339294433594,290.7223205566406,293.1499938964844,293.1499938964844,283.1499938964844,17979.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640400111675262,1.0,0.0,0.0,0.5418576598167419,0.541861355304718,1.9591331223978162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.123779296875,0.0,24.55342483520508,1895.4371337890625,0.0,408.0245666503906,0.2545687556266784,1.0,0.0,3.0,1.0,0.0
11978640,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.6261052489280701,0.2752599716186523,0.2594059407711029,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7929790616035461,0.5758996605873108,0.4721365869045257,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7913406491279602,0.5735093951225281,0.4077922999858856,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.6895039081573486,0.3718172609806061,0.3639339208602905,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.612978994846344,0.2569336891174316,1.2137157917022705,288.3542785644531,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3316650390625,288.35430908203125,1.0,0.7471878528594971,1.0,1.0,0.0,1.0,-3.362837553024292,3.362828493118286,9.09341179067269e-06,2.5978596210479736,0.3530365526676178,0.3530365526676178,0.0,408.1070251464844,410.0,10542.7060546875,-0.0,4517.75048828125,1.0,283.1499938964844,287.801025390625,289.9339294433594,290.7223205566406,293.1499938964844,293.1499938964844,283.1499938964844,17979.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640400111675262,1.0,0.0,0.0,0.5418576598167419,0.541861355304718,1.9591331223978162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.123779296875,0.0,24.55342483520508,1895.4371337890625,0.0,408.0245666503906,0.2545687556266784,1.0,0.0,3.0,1.0,0.0
11978700,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.6262542605400085,0.2754106819629669,0.2595355212688446,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.7931532263755798,0.5761262774467468,0.4723158478736877,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.7925686836242676,0.5760336518287659,0.4095322489738464,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.6897857785224915,0.3721660375595093,0.3642566800117492,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.6132022738456726,0.2571576833724975,1.2146896123886108,288.3541259765625,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3313293457031,288.3541259765625,1.0,0.7476427555084229,1.0,1.0,0.0,1.0,-3.366899251937866,3.3668901920318604,9.115781722357497e-06,2.6011459827423096,0.3534088432788849,0.3534088432788849,0.0,408.12451171875,410.0,10555.919921875,-0.0,4528.61181640625,1.0,283.1499938964844,287.80029296875,289.919677734375,290.708984375,293.1499938964844,293.1499938964844,283.1499938964844,17979.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646961688995361,1.0,0.0,0.0,0.5426240563392639,0.5426276922225952,1.9646789084504235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.778076171875,0.0,24.59903144836425,1895.4371337890625,0.0,409.64105224609375,0.2546553611755371,1.0,0.0,3.0,1.0,0.0
11978760,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.6264002919197083,0.2755575180053711,0.2596617341041565,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.7933204770088196,0.576339066028595,0.4724841117858886,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.7937930822372437,0.5785573124885559,0.411271870136261,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.6900638341903687,0.3725097775459289,0.3645748198032379,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.6134220957756042,0.2573786377906799,1.215649962425232,288.3539428710937,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3310241699219,288.3539428710937,1.0,0.7480932474136353,1.0,1.0,0.0,1.0,-3.3709194660186768,3.370910167694092,9.13795520318672e-06,2.6044013500213623,0.353779673576355,0.353779673576355,0.0,408.1419982910156,410.0,10569.0693359375,-0.0,4539.38232421875,1.0,283.1499938964844,287.799560546875,289.905517578125,290.6956787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653328359127044,1.0,0.0,0.0,0.5433885455131531,0.5433922410011292,1.970218832525461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.412353515625,0.0,24.644580841064453,1895.4371337890625,0.0,411.2156372070313,0.2547418773174286,1.0,0.0,3.0,1.0,0.0
11978820,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6266836524009705,0.2758402824401855,0.2599045932292938,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.7936355471611023,0.5767260193824768,0.4727899134159088,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.796230137348175,0.5836026072502136,0.4147496223449707,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6906092762947083,0.3731831014156341,0.3651978969573974,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6138520240783691,0.2578120827674866,1.2175333499908447,288.3534851074219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3303527832031,288.353515625,1.0,0.7489820122718811,1.0,1.0,0.0,1.0,-3.3788421154022217,3.3788328170776367,9.181745554087684e-06,2.6108217239379883,0.3545166850090027,0.3545166850090027,0.0,408.1769104003906,410.0,10595.1728515625,-0.0,4560.66748046875,1.0,283.1499938964844,287.79803466796875,289.8774108886719,290.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466545969247818,1.0,0.0,0.0,0.5449114441871643,0.5449151396751404,1.9812778973005152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.635498046875,0.0,24.7354736328125,1895.4371337890625,0.0,414.2327575683594,0.2549146115779876,1.0,0.0,3.0,1.0,0.0
11978880,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6266836524009705,0.2758402824401855,0.2599045932292938,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.7936355471611023,0.5767260193824768,0.4727899134159088,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.796230137348175,0.5836026072502136,0.4147496223449707,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6906092762947083,0.3731831014156341,0.3651978969573974,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6138520240783691,0.2578120827674866,1.2175333499908447,288.3534851074219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3303527832031,288.353515625,1.0,0.7489820122718811,1.0,1.0,0.0,1.0,-3.3788421154022217,3.3788328170776367,9.181745554087684e-06,2.6108217239379883,0.3545166850090027,0.3545166850090027,0.0,408.1769104003906,410.0,10595.1728515625,-0.0,4560.66748046875,1.0,283.1499938964844,287.79803466796875,289.8774108886719,290.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466545969247818,1.0,0.0,0.0,0.5449114441871643,0.5449151396751404,1.9812778973005152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.635498046875,0.0,24.7354736328125,1895.4371337890625,0.0,414.2327575683594,0.2549146115779876,1.0,0.0,3.0,1.0,0.0
11978940,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6269550919532776,0.2761078774929046,0.2601341605186462,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7939239740371704,0.5770601630210876,0.4730538427829742,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7986502647399902,0.5886439085006714,0.4182247519493103,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6911398768424988,0.3738367259502411,0.3658027648925781,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6142690181732178,0.258233904838562,1.2193660736083984,288.3529968261719,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3297119140625,288.35302734375,1.0,0.749853789806366,1.0,1.0,0.0,1.0,-3.386603593826294,3.386594295501709,9.224757377523927e-06,2.617115259170532,0.3552467226982116,0.3552467226982116,0.0,408.2117614746094,410.0,10620.994140625,-0.0,4581.595703125,1.0,283.1499938964844,287.7964782714844,289.84991455078125,290.643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17979.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676714539527893,1.0,0.0,0.0,0.5464245080947876,0.5464282035827637,1.9922959282325792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.8173828125,0.0,24.825990676879883,1895.4371337890625,0.0,417.05169677734375,0.2550866901874542,1.0,0.0,3.0,1.0,0.0
11979000,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6269550919532776,0.2761078774929046,0.2601341605186462,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7939239740371704,0.5770601630210876,0.4730538427829742,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7986502647399902,0.5886439085006714,0.4182247519493103,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6911398768424988,0.3738367259502411,0.3658027648925781,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6142690181732178,0.258233904838562,1.2193660736083984,288.3529968261719,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3297119140625,288.35302734375,1.0,0.749853789806366,1.0,1.0,0.0,1.0,-3.386603593826294,3.386594295501709,9.224757377523927e-06,2.617115259170532,0.3552467226982116,0.3552467226982116,0.0,408.2117614746094,410.0,10620.994140625,-0.0,4581.595703125,1.0,283.1499938964844,287.7964782714844,289.84991455078125,290.643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17979.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676714539527893,1.0,0.0,0.0,0.5464245080947876,0.5464282035827637,1.9922959282325792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.8173828125,0.0,24.825990676879883,1895.4371337890625,0.0,417.05169677734375,0.2550866901874542,1.0,0.0,3.0,1.0,0.0
11979060,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6272143125534058,0.2763600349426269,0.2603501975536346,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7941859364509583,0.5773422122001648,0.4732763469219208,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8010517954826355,0.5936796069145203,0.4216960966587066,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6916553378105164,0.3744703829288482,0.3663892149925232,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6146733164787292,0.2586443126201629,1.2211486101150513,288.3524475097656,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3290710449219,288.3524780273437,1.0,0.7507085204124451,1.0,1.0,0.0,1.0,-3.394203186035156,3.394193887710572,9.266973393096125e-06,2.6232786178588867,0.3559690415859222,0.3559690415859222,0.0,408.2466430664063,410.0,10646.51171875,-0.0,4602.16162109375,1.0,283.1499938964844,287.7948913574219,289.8232727050781,290.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687046408653259,1.0,0.0,0.0,0.5479260087013245,0.5479297041893005,2.0032601355524093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.984375,0.0,24.916025161743164,1895.4371337890625,0.0,419.6564636230469,0.2552579045295715,1.0,0.0,3.0,1.0,0.0
11979120,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6272143125534058,0.2763600349426269,0.2603501975536346,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7941859364509583,0.5773422122001648,0.4732763469219208,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8010517954826355,0.5936796069145203,0.4216960966587066,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6916553378105164,0.3744703829288482,0.3663892149925232,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6146733164787292,0.2586443126201629,1.2211486101150513,288.3524475097656,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3290710449219,288.3524780273437,1.0,0.7507085204124451,1.0,1.0,0.0,1.0,-3.394203186035156,3.394193887710572,9.266973393096125e-06,2.6232786178588867,0.3559690415859222,0.3559690415859222,0.0,408.2466430664063,410.0,10646.51171875,-0.0,4602.16162109375,1.0,283.1499938964844,287.7948913574219,289.8232727050781,290.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687046408653259,1.0,0.0,0.0,0.5479260087013245,0.5479297041893005,2.0032601355524093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.984375,0.0,24.916025161743164,1895.4371337890625,0.0,419.6564636230469,0.2552579045295715,1.0,0.0,3.0,1.0,0.0
11979180,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.627461314201355,0.2765967547893524,0.2605527341365814,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7944219708442688,0.5775733590126038,0.4734584093093872,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8034334182739258,0.5987083911895752,0.4251627326011657,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6921557188034058,0.3750841915607452,0.366957277059555,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.615065336227417,0.2590435147285461,1.2228823900222778,288.35186767578125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.32843017578125,288.35186767578125,1.0,0.751546323299408,1.0,1.0,0.0,1.0,-3.4016427993774414,3.4016335010528564,9.308387234341351e-06,2.629309892654419,0.356683075428009,0.356683075428009,0.0,408.281494140625,410.0,10671.7119140625,-0.0,4622.365234375,1.0,283.1499938964844,287.79327392578125,289.7977905273437,290.59405517578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696412086486816,1.0,0.0,0.0,0.5494146347045898,0.5494183301925659,2.0141598611189693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.16357421875,0.0,25.0054874420166,1895.4371337890625,0.0,422.0318298339844,0.2554281055927276,1.0,0.0,3.0,1.0,0.0
11979240,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.627461314201355,0.2765967547893524,0.2605527341365814,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7944219708442688,0.5775733590126038,0.4734584093093872,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8034334182739258,0.5987083911895752,0.4251627326011657,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6921557188034058,0.3750841915607452,0.366957277059555,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.615065336227417,0.2590435147285461,1.2228823900222778,288.35186767578125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.32843017578125,288.35186767578125,1.0,0.751546323299408,1.0,1.0,0.0,1.0,-3.4016427993774414,3.4016335010528564,9.308387234341351e-06,2.629309892654419,0.356683075428009,0.356683075428009,0.0,408.281494140625,410.0,10671.7119140625,-0.0,4622.365234375,1.0,283.1499938964844,287.79327392578125,289.7977905273437,290.59405517578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696412086486816,1.0,0.0,0.0,0.5494146347045898,0.5494183301925659,2.0141598611189693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.16357421875,0.0,25.0054874420166,1895.4371337890625,0.0,422.0318298339844,0.2554281055927276,1.0,0.0,3.0,1.0,0.0
11979300,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6275800466537476,0.2767091393470764,0.2606487572193146,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7945300340652466,0.577669620513916,0.4735341072082519,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8046163320541382,0.6012198328971863,0.426893949508667,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6924000382423401,0.3753834068775177,0.3672341704368591,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.615256667137146,0.2592388689517975,1.2237305641174316,288.3515625,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3280944824219,288.3515625,1.0,0.7519587278366089,1.0,1.0,0.0,1.0,-3.405301332473755,3.40529203414917,9.32878174353391e-06,2.6322741508483887,0.3570367097854614,0.3570367097854614,0.0,408.29888916015625,410.0,10684.1845703125,-0.0,4632.32666015625,1.0,283.1499938964844,287.79248046875,289.7855529785156,290.5824890136719,293.1499938964844,293.1499938964844,283.1499938964844,17979.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700725078582763,1.0,0.0,0.0,0.5501535534858704,0.5501571893692017,2.0195811245571352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.7666015625,0.0,25.049968719482425,1895.4371337890625,0.0,423.1302490234375,0.2555127739906311,1.0,0.0,3.0,1.0,0.0
11979360,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6276959180831909,0.2768177986145019,0.2607415318489074,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.794632077217102,0.577754020690918,0.4736003577709198,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8057936429977417,0.6037290096282959,0.4286237955093384,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6926407217979431,0.3756778240203857,0.3675066530704498,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6154452562332153,0.2594316005706787,1.2245675325393677,288.3512268066406,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3277587890625,288.3512268066406,1.0,0.7523670792579651,1.0,1.0,0.0,1.0,-3.408921718597412,3.408912420272827,9.348981620860286e-06,2.6352059841156006,0.3573881983757019,0.3573881983757019,0.0,408.3162231445313,410.0,10696.5771484375,-0.0,4642.20068359375,1.0,283.1499938964844,287.7916564941406,289.773681640625,290.5712585449219,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704777896404266,1.0,0.0,0.0,0.5508888959884644,0.5508925318717957,2.0249835586128032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.38232421875,0.0,25.09428596496582,1895.4371337890625,0.0,424.1650390625,0.2555971145629883,1.0,0.0,3.0,1.0,0.0
11979420,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6279183626174927,0.2770235240459442,0.2609168887138366,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7948175668716431,0.577886700630188,0.4737041294574737,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.808104932308197,0.608740508556366,0.4320785701274872,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6931108236312866,0.3762519657611847,0.3680379688739776,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6158137321472168,0.2598091065883636,1.2262064218521118,288.3505554199219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3271179199219,288.3505554199219,1.0,0.7531712651252747,1.0,1.0,0.0,1.0,-3.416045665740967,3.416036367416382,9.388777471031062e-06,2.6409685611724854,0.3580841720104217,0.3580841720104217,0.0,408.3507690429688,410.0,10721.1044921875,-0.0,4661.67822265625,1.0,283.1499938964844,287.7900085449219,289.7512512207031,290.550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712080359458923,1.0,0.0,0.0,0.5523480772972107,0.552351713180542,2.0357250107849732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.66943359375,0.0,25.18236923217773,1895.4371337890625,0.0,426.0359497070313,0.2557647824287414,1.0,0.0,3.0,1.0,0.0
11979480,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6279183626174927,0.2770235240459442,0.2609168887138366,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7948175668716431,0.577886700630188,0.4737041294574737,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.808104932308197,0.608740508556366,0.4320785701274872,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6931108236312866,0.3762519657611847,0.3680379688739776,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6158137321472168,0.2598091065883636,1.2262064218521118,288.3505554199219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3271179199219,288.3505554199219,1.0,0.7531712651252747,1.0,1.0,0.0,1.0,-3.416045665740967,3.416036367416382,9.388777471031062e-06,2.6409685611724854,0.3580841720104217,0.3580841720104217,0.0,408.3507690429688,410.0,10721.1044921875,-0.0,4661.67822265625,1.0,283.1499938964844,287.7900085449219,289.7512512207031,290.550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712080359458923,1.0,0.0,0.0,0.5523480772972107,0.552351713180542,2.0357250107849732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.66943359375,0.0,25.18236923217773,1895.4371337890625,0.0,426.0359497070313,0.2557647824287414,1.0,0.0,3.0,1.0,0.0
11979540,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6281285881996155,0.2772137224674225,0.2610786855220794,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7949784994125366,0.5779718160629272,0.4737700819969177,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8103551864624023,0.6137418150901794,0.4355264008045196,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6935659050941467,0.376806378364563,0.3685510158538818,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6161709427833557,0.2601760923862457,1.2277992963790894,288.3498229980469,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.32647705078125,288.3498229980469,1.0,0.7539588212966919,1.0,1.0,0.0,1.0,-3.423014163970948,3.423004627227783,9.427759323443752e-06,2.6465957164764404,0.358770489692688,0.358770489692688,0.0,408.3850708007813,410.0,10745.2802734375,-0.0,4680.79296875,1.0,283.1499938964844,287.7883605957031,289.73077392578125,290.5307006835937,293.1499938964844,293.1499938964844,283.1499938964844,17980.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718273282051086,1.0,0.0,0.0,0.5537909269332886,0.5537945628166199,2.0463746253085453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.054931640625,0.0,25.26965713500977,1895.4371337890625,0.0,427.6291809082031,0.25593101978302,1.0,0.0,3.0,1.0,0.0
11979600,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6281285881996155,0.2772137224674225,0.2610786855220794,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7949784994125366,0.5779718160629272,0.4737700819969177,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8103551864624023,0.6137418150901794,0.4355264008045196,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6935659050941467,0.376806378364563,0.3685510158538818,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6161709427833557,0.2601760923862457,1.2277992963790894,288.3498229980469,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.32647705078125,288.3498229980469,1.0,0.7539588212966919,1.0,1.0,0.0,1.0,-3.423014163970948,3.423004627227783,9.427759323443752e-06,2.6465957164764404,0.358770489692688,0.358770489692688,0.0,408.3850708007813,410.0,10745.2802734375,-0.0,4680.79296875,1.0,283.1499938964844,287.7883605957031,289.73077392578125,290.5307006835937,293.1499938964844,293.1499938964844,283.1499938964844,17980.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718273282051086,1.0,0.0,0.0,0.5537909269332886,0.5537945628166199,2.0463746253085453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.054931640625,0.0,25.26965713500977,1895.4371337890625,0.0,427.6291809082031,0.25593101978302,1.0,0.0,3.0,1.0,0.0
11979660,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6283264756202698,0.277388334274292,0.2612268030643463,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7951153516769409,0.5780104994773865,0.4737991392612457,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.8125520944595337,0.6187313199043274,0.4389662146568298,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.6940059661865234,0.3773411214351654,0.3690458536148071,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.616517186164856,0.2605327665805816,1.2293473482131958,288.3490905761719,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.32586669921875,288.3490905761719,1.0,0.7547298073768616,1.0,1.0,0.0,1.0,-3.429828405380249,3.429819107055664,9.465927178098354e-06,2.6520864963531494,0.3594467937946319,0.3594467937946319,0.0,408.4191284179688,410.0,10769.095703125,-0.0,4699.54443359375,1.0,283.1499938964844,287.7867126464844,289.71246337890625,290.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,17980.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723319709300995,1.0,0.0,0.0,0.5552166104316711,0.5552203059196472,2.0569245862134277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.56982421875,0.0,25.35609245300293,1895.4371337890625,0.0,428.931884765625,0.2560956478118896,1.0,0.0,3.0,1.0,0.0
11979720,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6283264756202698,0.277388334274292,0.2612268030643463,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7951153516769409,0.5780104994773865,0.4737991392612457,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.8125520944595337,0.6187313199043274,0.4389662146568298,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.6940059661865234,0.3773411214351654,0.3690458536148071,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.616517186164856,0.2605327665805816,1.2293473482131958,288.3490905761719,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.32586669921875,288.3490905761719,1.0,0.7547298073768616,1.0,1.0,0.0,1.0,-3.429828405380249,3.429819107055664,9.465927178098354e-06,2.6520864963531494,0.3594467937946319,0.3594467937946319,0.0,408.4191284179688,410.0,10769.095703125,-0.0,4699.54443359375,1.0,283.1499938964844,287.7867126464844,289.71246337890625,290.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,17980.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723319709300995,1.0,0.0,0.0,0.5552166104316711,0.5552203059196472,2.0569245862134277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.56982421875,0.0,25.35609245300293,1895.4371337890625,0.0,428.931884765625,0.2560956478118896,1.0,0.0,3.0,1.0,0.0
11979780,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.6285110712051392,0.2775463759899139,0.2613609135150909,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.79522705078125,0.5780009627342224,0.4737911820411682,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.814696192741394,0.623680830001831,0.4423887431621551,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6944299936294556,0.3778554201126098,0.3695222735404968,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.6168521046638489,0.2608791291713714,1.230851411819458,288.34832763671875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3250732421875,288.34832763671875,1.0,0.7554837465286255,1.0,1.0,0.0,1.0,-3.436477899551392,3.4364683628082275,9.503211003902834e-06,2.657432079315185,0.3601127564907074,0.3601127564907074,0.0,408.4547119140625,410.0,10792.529296875,-0.0,4717.91015625,1.0,283.1499938964844,287.7850341796875,289.6966857910156,290.4986267089844,293.1499938964844,293.1499938964844,283.1499938964844,17980.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727188944816589,1.0,0.0,0.0,0.5566242337226868,0.5566279292106628,2.0673676104365768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.24365234375,0.0,25.44161033630371,1895.4371337890625,0.0,429.9333801269531,0.2562585771083832,1.0,0.0,3.0,1.0,0.0
11979840,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.6285110712051392,0.2775463759899139,0.2613609135150909,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.79522705078125,0.5780009627342224,0.4737911820411682,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.814696192741394,0.623680830001831,0.4423887431621551,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6944299936294556,0.3778554201126098,0.3695222735404968,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.6168521046638489,0.2608791291713714,1.230851411819458,288.34832763671875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3250732421875,288.34832763671875,1.0,0.7554837465286255,1.0,1.0,0.0,1.0,-3.436477899551392,3.4364683628082275,9.503211003902834e-06,2.657432079315185,0.3601127564907074,0.3601127564907074,0.0,408.4547119140625,410.0,10792.529296875,-0.0,4717.91015625,1.0,283.1499938964844,287.7850341796875,289.6966857910156,290.4986267089844,293.1499938964844,293.1499938964844,283.1499938964844,17980.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727188944816589,1.0,0.0,0.0,0.5566242337226868,0.5566279292106628,2.0673676104365768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.24365234375,0.0,25.44161033630371,1895.4371337890625,0.0,429.9333801269531,0.2562585771083832,1.0,0.0,3.0,1.0,0.0
11979900,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.6285955905914307,0.2776173055171966,0.2614216804504394,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.7952690124511719,0.5779727101325989,0.473770260810852,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.8157331347465515,0.6260943412780762,0.4440681636333465,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.6946328282356262,0.3781030774116516,0.3697525560855865,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.6170132160186768,0.2610476315021515,1.2315860986709597,288.3479309082031,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.32440185546875,288.3479309082031,1.0,0.7558519244194031,1.0,1.0,0.0,1.0,-3.439702272415161,3.439692735671997,9.521309038973412e-06,2.6600210666656494,0.3604414463043213,0.3604414463043213,0.0,408.4779357910156,410.0,10804.052734375,-0.0,4726.8701171875,1.0,283.1499938964844,287.7842102050781,289.6898193359375,290.4922180175781,293.1499938964844,293.1499938964844,283.1499938964844,17980.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728685319423675,1.0,0.0,0.0,0.5573205351829529,0.557324230670929,2.0725432037238534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.14404296875,0.0,25.483985900878903,1895.4371337890625,0.0,430.32135009765625,0.2563393414020538,1.0,0.0,3.0,1.0,0.0
11979960,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6286742687225342,0.2776825726032257,0.2614777088165283,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.7953005433082581,0.5779288411140442,0.4737368822097778,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8167431950569153,0.6284732818603516,0.4457189738750458,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6948287487030029,0.3783441185951233,0.3699769377708435,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6171692609786987,0.2612124681472778,1.2323065996170044,288.3475036621094,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.32354736328125,288.34747314453125,1.0,0.7562129497528076,1.0,1.0,0.0,1.0,-3.442844867706299,3.4428353309631348,9.538955964671914e-06,2.662541389465332,0.3607669472694397,0.3607669472694397,0.0,408.5050964355469,410.0,10815.4248046875,-0.0,4735.6416015625,1.0,283.1499938964844,287.7833557128906,289.68365478515625,290.4864807128906,293.1499938964844,293.1499938964844,283.1499938964844,17980.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472987949848175,1.0,0.0,0.0,0.5580112338066101,0.5580149292945862,2.077683625145709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.08056640625,0.0,25.526073455810547,1895.4371337890625,0.0,430.6312561035156,0.2564195692539215,1.0,0.0,3.0,1.0,0.0
11980020,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6288182139396667,0.2777980268001556,0.2615761160850525,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7953402400016785,0.5778015851974487,0.4736371636390686,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8187149167060852,0.6331857442855835,0.4489758312702179,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6952050924301147,0.3788081407546997,0.370408684015274,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6174699664115906,0.2615315020084381,1.2337017059326172,288.3465576171875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3217468261719,288.3465576171875,1.0,0.7569146156311035,1.0,1.0,0.0,1.0,-3.44893741607666,3.448927879333496,9.57318661676254e-06,2.667416572570801,0.3614082336425781,0.3614082336425781,0.0,408.5605773925781,410.0,10837.7705078125,-0.0,4752.69873046875,1.0,283.1499938964844,287.7816162109375,289.6736145019531,290.47723388671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731276035308838,1.0,0.0,0.0,0.559374988079071,0.5593786239624023,2.0878511364230693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.0712890625,0.0,25.609315872192383,1895.4371337890625,0.0,430.993896484375,0.2565783262252807,1.0,0.0,3.0,1.0,0.0
11980080,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6288182139396667,0.2777980268001556,0.2615761160850525,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7953402400016785,0.5778015851974487,0.4736371636390686,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8187149167060852,0.6331857442855835,0.4489758312702179,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6952050924301147,0.3788081407546997,0.370408684015274,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6174699664115906,0.2615315020084381,1.2337017059326172,288.3465576171875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3217468261719,288.3465576171875,1.0,0.7569146156311035,1.0,1.0,0.0,1.0,-3.44893741607666,3.448927879333496,9.57318661676254e-06,2.667416572570801,0.3614082336425781,0.3614082336425781,0.0,408.5605773925781,410.0,10837.7705078125,-0.0,4752.69873046875,1.0,283.1499938964844,287.7816162109375,289.6736145019531,290.47723388671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731276035308838,1.0,0.0,0.0,0.559374988079071,0.5593786239624023,2.0878511364230693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.0712890625,0.0,25.609315872192383,1895.4371337890625,0.0,430.993896484375,0.2565783262252807,1.0,0.0,3.0,1.0,0.0
11980140,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.628947913646698,0.2778945565223694,0.2616574466228485,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7953555583953857,0.5776269435882568,0.4734986126422882,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.8206484317779541,0.6378669142723083,0.452205628156662,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6955649256706238,0.3792491555213928,0.3708186745643616,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6177586913108826,0.2618375420570373,1.2350376844406128,288.3456115722656,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.32000732421875,288.3455810546875,1.0,0.7575916647911072,1.0,1.0,0.0,1.0,-3.454824686050415,3.454815149307251,9.606276762497146e-06,2.6721112728118896,0.3620362877845764,0.3620362877845764,0.0,408.61077880859375,410.0,10859.623046875,-0.0,4769.2041015625,1.0,283.1499938964844,287.7798767089844,289.6668395996094,290.4711608886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731298089027405,1.0,0.0,0.0,0.5607141256332397,0.560717761516571,2.0978596637633018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.26904296875,0.0,25.69124221801757,1895.4371337890625,0.0,430.9996948242188,0.2567346394062042,1.0,0.0,3.0,1.0,0.0
11980200,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.628947913646698,0.2778945565223694,0.2616574466228485,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7953555583953857,0.5776269435882568,0.4734986126422882,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.8206484317779541,0.6378669142723083,0.452205628156662,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6955649256706238,0.3792491555213928,0.3708186745643616,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6177586913108826,0.2618375420570373,1.2350376844406128,288.3456115722656,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.32000732421875,288.3455810546875,1.0,0.7575916647911072,1.0,1.0,0.0,1.0,-3.454824686050415,3.454815149307251,9.606276762497146e-06,2.6721112728118896,0.3620362877845764,0.3620362877845764,0.0,408.61077880859375,410.0,10859.623046875,-0.0,4769.2041015625,1.0,283.1499938964844,287.7798767089844,289.6668395996094,290.4711608886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731298089027405,1.0,0.0,0.0,0.5607141256332397,0.560717761516571,2.0978596637633018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.26904296875,0.0,25.69124221801757,1895.4371337890625,0.0,430.9996948242188,0.2567346394062042,1.0,0.0,3.0,1.0,0.0
11980260,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446350097656,0.6290647387504578,0.2779732644557953,0.2617228031158447,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.795349657535553,0.577409565448761,0.4733253717422485,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8225541114807129,0.6425251960754395,0.4554188549518585,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446350097656,0.6959097385406494,0.3796683549880981,0.3712080419063568,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446350097656,0.618037223815918,0.2621322274208069,1.2363219261169434,288.3446044921875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.318359375,288.3446044921875,1.0,0.7582471966743469,1.0,1.0,0.0,1.0,-3.460536479949951,3.460526943206787,9.638389201427344e-06,2.6766483783721924,0.3626511693000793,0.3626511693000793,0.0,408.65521240234375,410.0,10881.0068359375,-0.0,4785.23291015625,1.0,283.1499938964844,287.77813720703125,289.66363525390625,290.4685363769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729905128479004,1.0,0.0,0.0,0.5620284080505371,0.5620320439338684,2.1077056544527292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.724365234375,0.0,25.77180862426757,1895.4371337890625,0.0,430.6379089355469,0.2568884193897247,1.0,0.0,3.0,1.0,0.0
11980320,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446350097656,0.6290647387504578,0.2779732644557953,0.2617228031158447,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.795349657535553,0.577409565448761,0.4733253717422485,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8225541114807129,0.6425251960754395,0.4554188549518585,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446350097656,0.6959097385406494,0.3796683549880981,0.3712080419063568,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446350097656,0.618037223815918,0.2621322274208069,1.2363219261169434,288.3446044921875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.318359375,288.3446044921875,1.0,0.7582471966743469,1.0,1.0,0.0,1.0,-3.460536479949951,3.460526943206787,9.638389201427344e-06,2.6766483783721924,0.3626511693000793,0.3626511693000793,0.0,408.65521240234375,410.0,10881.0068359375,-0.0,4785.23291015625,1.0,283.1499938964844,287.77813720703125,289.66363525390625,290.4685363769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729905128479004,1.0,0.0,0.0,0.5620284080505371,0.5620320439338684,2.1077056544527292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.724365234375,0.0,25.77180862426757,1895.4371337890625,0.0,430.6379089355469,0.2568884193897247,1.0,0.0,3.0,1.0,0.0
11980380,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.629168689250946,0.2780346572399139,0.2617727220058441,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7953233122825623,0.5771519541740417,0.473119854927063,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8244346976280212,0.6471595168113708,0.4586157202720642,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6962395310401917,0.380066305398941,0.3715775310993194,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6183063387870789,0.2624167203903198,1.2375603914260864,288.3436279296875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3168029785156,288.3436279296875,1.0,0.7588831782341003,1.0,1.0,0.0,1.0,-3.466085433959961,3.466075897216797,9.669584869698156e-06,2.681036949157715,0.3632528781890869,0.3632528781890869,0.0,408.6954650878906,410.0,10901.9326171875,-0.0,4800.826171875,1.0,283.1499938964844,287.77642822265625,289.66424560546875,290.4696960449219,293.1499938964844,293.1499938964844,283.1499938964844,17981.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727078378200531,1.0,0.0,0.0,0.563317596912384,0.5633212924003601,2.1173866215917773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.478515625,0.0,25.85099601745605,1895.4371337890625,0.0,429.90472412109375,0.2570395767688751,1.0,0.0,3.0,1.0,0.0
