time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.629168689250946,0.2780346572399139,0.2617727220058441,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7953233122825623,0.5771519541740417,0.473119854927063,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8244346976280212,0.6471595168113708,0.4586157202720642,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6962395310401917,0.380066305398941,0.3715775310993194,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6183063387870789,0.2624167203903198,1.2375603914260864,288.3436279296875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3168029785156,288.3436279296875,1.0,0.7588831782341003,1.0,1.0,0.0,1.0,-3.466085433959961,3.466075897216797,9.669584869698156e-06,2.681036949157715,0.3632528781890869,0.3632528781890869,0.0,408.6954650878906,410.0,10901.9326171875,-0.0,4800.826171875,1.0,283.1499938964844,287.77642822265625,289.66424560546875,290.4696960449219,293.1499938964844,293.1499938964844,283.1499938964844,17981.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727078378200531,1.0,0.0,0.0,0.563317596912384,0.5633212924003601,2.1173866215917773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.478515625,0.0,25.85099601745605,1895.4371337890625,0.0,429.90472412109375,0.2570395767688751,1.0,0.0,3.0,1.0,0.0
11980500,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6292157769203186,0.2780588567256927,0.2617919147014618,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.7953025698661804,0.5770084261894226,0.4730053246021271,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.8253659605979919,0.6494668126106262,0.460207462310791,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.6963986754417419,0.3802573382854461,0.3717548251152038,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6184374690055847,0.262555330991745,1.2381634712219238,288.3431396484375,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3160705566406,288.3431396484375,1.0,0.7591941952705383,1.0,1.0,0.0,1.0,-3.468800067901612,3.468790292739868,9.6848434623098e-06,2.683176279067993,0.3635487854480743,0.3635487854480743,0.0,408.7144775390625,410.0,10912.22265625,-0.0,4808.46435546875,1.0,283.1499938964844,287.77557373046875,289.66607666015625,290.4717712402344,293.1499938964844,293.1499938964844,283.1499938964844,17982.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472513735294342,1.0,0.0,0.0,0.5639526844024658,0.5639563798904419,2.122163422768608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.98046875,0.0,25.890056610107425,1895.4371337890625,0.0,429.4020385742188,0.2571141421794891,1.0,0.0,3.0,1.0,0.0
11980560,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6292596459388733,0.2780787944793701,0.261807382106781,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.7952768206596375,0.5768555402755737,0.4728833436965942,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8262913823127747,0.6517670750617981,0.4617945253849029,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6965540647506714,0.3804431855678558,0.3719273507595062,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.6185663342475891,0.2626917064189911,1.2387566566467283,288.3426513671875,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3153381347656,288.3426513671875,1.0,0.7595007419586182,1.0,1.0,0.0,1.0,-3.471476078033448,3.471466541290283,9.69988468568772e-06,2.6852803230285645,0.3638414144515991,0.3638414144515991,0.0,408.7330017089844,410.0,10922.400390625,-0.0,4816.00146484375,1.0,283.1499938964844,287.77471923828125,289.6689758300781,290.4748840332031,293.1499938964844,293.1499938964844,283.1499938964844,17982.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722835123538971,1.0,0.0,0.0,0.5645815134048462,0.5645851492881775,2.1268983019240292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.569580078125,0.0,25.928770065307617,1895.4371337890625,0.0,428.8066101074219,0.2571880519390106,1.0,0.0,3.0,1.0,0.0
11980620,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.62933748960495,0.2781059741973877,0.2618271708488464,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.7952107787132263,0.5765224099159241,0.4726176261901855,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8281251192092896,0.6563453078269958,0.4649535119533539,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6968533396720886,0.3807994723320007,0.3722580969333648,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6188175678253174,0.262957900762558,1.2399144172668457,288.3416748046875,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3139343261719,288.3416748046875,1.0,0.7601010203361511,1.0,1.0,0.0,1.0,-3.476714372634888,3.4767045974731445,9.729315024742393e-06,2.689382076263428,0.3644171059131622,0.3644171059131622,0.0,408.76898193359375,410.0,10942.421875,-0.0,4830.779296875,1.0,283.1499938964844,287.7730407714844,289.67803955078125,290.4843139648437,293.1499938964844,293.1499938964844,283.1499938964844,17982.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471709668636322,1.0,0.0,0.0,0.5658204555511475,0.5658241510391235,2.1362437152561146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.02783203125,0.0,26.005151748657227,1895.4371337890625,0.0,427.3259582519531,0.2573338747024536,1.0,0.0,3.0,1.0,0.0
11980680,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.62933748960495,0.2781059741973877,0.2618271708488464,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.7952107787132263,0.5765224099159241,0.4726176261901855,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8281251192092896,0.6563453078269958,0.4649535119533539,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6968533396720886,0.3807994723320007,0.3722580969333648,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6188175678253174,0.262957900762558,1.2399144172668457,288.3416748046875,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3139343261719,288.3416748046875,1.0,0.7601010203361511,1.0,1.0,0.0,1.0,-3.476714372634888,3.4767045974731445,9.729315024742393e-06,2.689382076263428,0.3644171059131622,0.3644171059131622,0.0,408.76898193359375,410.0,10942.421875,-0.0,4830.779296875,1.0,283.1499938964844,287.7730407714844,289.67803955078125,290.4843139648437,293.1499938964844,293.1499938964844,283.1499938964844,17982.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471709668636322,1.0,0.0,0.0,0.5658204555511475,0.5658241510391235,2.1362437152561146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.02783203125,0.0,26.005151748657227,1895.4371337890625,0.0,427.3259582519531,0.2573338747024536,1.0,0.0,3.0,1.0,0.0
11980740,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6293725967407227,0.2781132757663727,0.2618314623832702,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.7951685786247253,0.5763347744941711,0.4724680185317993,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.8290697336196899,0.6587134003639221,0.4665876030921936,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6970027685165405,0.3809764981269836,0.372422456741333,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6189447641372681,0.2630929350852966,1.2405015230178833,288.3411560058594,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3132019042969,288.3411560058594,1.0,0.7604063153266907,1.0,1.0,0.0,1.0,-3.479377508163452,3.479367733001709,9.744269846123643e-06,2.6914584636688232,0.3647112846374511,0.3647112846374511,0.0,408.7872619628906,410.0,10952.654296875,-0.0,4838.30517578125,1.0,283.1499938964844,287.77215576171875,289.6845703125,290.49102783203125,293.1499938964844,293.1499938964844,283.1499938964844,17982.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713530838489532,1.0,0.0,0.0,0.5664547085762024,0.5664584040641785,2.1410354378303964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.065673828125,0.0,26.0443058013916,1895.4371337890625,0.0,426.4085388183594,0.2574086189270019,1.0,0.0,3.0,1.0,0.0
11980800,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.6294018626213074,0.2781159877777099,0.2618319392204284,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.7951251268386841,0.5761533379554749,0.4723233878612518,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.8299364447593689,0.6608912944793701,0.4680906534194946,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.6971370577812195,0.3811350762844085,0.3725697100162506,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.6190601587295532,0.2632156014442444,1.2410351037979126,288.3406982421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.31256103515625,288.3406982421875,1.0,0.7606842517852783,1.0,1.0,0.0,1.0,-3.4818005561828613,3.481790781021118,9.757870429893956e-06,2.6933417320251465,0.3649797737598419,0.3649797737598419,0.0,408.8039855957031,410.0,10961.9814453125,-0.0,4845.16064453125,1.0,283.1499938964844,287.7713623046875,289.69171142578125,290.498291015625,293.1499938964844,293.1499938964844,283.1499938964844,17982.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709859192371368,1.0,0.0,0.0,0.5670340061187744,0.5670377016067505,2.145416999610461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.8876953125,0.0,26.08010482788086,1895.4371337890625,0.0,425.4660034179688,0.2574769854545593,1.0,0.0,3.0,1.0,0.0
11980860,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.6294525861740112,0.2781084775924682,0.2618214786052704,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395690917969,0.7950202226638794,0.5757490396499634,0.4720013737678528,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395690917969,0.831725537776947,0.6654015779495239,0.4712038338184356,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.6974050998687744,0.381449818611145,0.372862160205841,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.6192941665649414,0.2634649276733398,1.2421201467514038,288.3395690917969,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.31121826171875,288.3395690917969,1.0,0.7612506151199341,1.0,1.0,0.0,1.0,-3.486733913421631,3.486724138259888,9.785554539121222e-06,2.697162389755249,0.365515798330307,0.365515798330307,0.0,408.8387145996094,410.0,10980.2626953125,-0.0,4859.14501953125,1.0,283.1499938964844,287.7696228027344,289.7093505859375,290.5165710449219,293.1499938964844,293.1499938964844,283.1499938964844,17983.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704580307006836,1.0,0.0,0.0,0.5682042837142944,0.5682079792022705,2.154281730781804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.897705078125,0.0,26.152772903442383,1895.4371337890625,0.0,424.114501953125,0.2576162219047546,1.0,0.0,3.0,1.0,0.0
11980920,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.6294525861740112,0.2781084775924682,0.2618214786052704,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395690917969,0.7950202226638794,0.5757490396499634,0.4720013737678528,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395690917969,0.831725537776947,0.6654015779495239,0.4712038338184356,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.6974050998687744,0.381449818611145,0.372862160205841,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.6192941665649414,0.2634649276733398,1.2421201467514038,288.3395690917969,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.31121826171875,288.3395690917969,1.0,0.7612506151199341,1.0,1.0,0.0,1.0,-3.486733913421631,3.486724138259888,9.785554539121222e-06,2.697162389755249,0.365515798330307,0.365515798330307,0.0,408.8387145996094,410.0,10980.2626953125,-0.0,4859.14501953125,1.0,283.1499938964844,287.7696228027344,289.7093505859375,290.5165710449219,293.1499938964844,293.1499938964844,283.1499938964844,17983.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704580307006836,1.0,0.0,0.0,0.5682042837142944,0.5682079792022705,2.154281730781804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.897705078125,0.0,26.152772903442383,1895.4371337890625,0.0,424.114501953125,0.2576162219047546,1.0,0.0,3.0,1.0,0.0
11980980,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.629487931728363,0.2780815958976745,0.2617944478988647,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.7948944568634033,0.5753076076507568,0.4716504216194153,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.8334910273551941,0.6698704361915588,0.4742892980575561,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6976556777954102,0.3817415833473205,0.373133897781372,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.6195184588432312,0.2637045979499817,1.2431654930114746,288.33807373046875,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.309814453125,288.3380432128906,1.0,0.761799156665802,1.0,1.0,0.0,1.0,-3.4915008544921875,3.491490840911865,9.81230095931096e-06,2.7008395195007324,0.3659943640232086,0.3659943640232086,0.0,408.8748168945313,410.0,10995.7705078125,-0.0,4872.701171875,1.0,283.1499938964844,287.7676086425781,289.7276916503906,290.5362243652344,293.1499938964844,293.1499938964844,283.1499938964844,17984.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705501198768616,1.0,0.0,0.0,0.5692697763442993,0.5692734718322754,2.1623685952931737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.10595703125,0.0,26.219837188720703,1895.4371337890625,0.0,424.3499450683594,0.2577462792396545,1.0,0.0,3.0,1.0,0.0
11981040,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.629487931728363,0.2780815958976745,0.2617944478988647,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.7948944568634033,0.5753076076507568,0.4716504216194153,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.8334910273551941,0.6698704361915588,0.4742892980575561,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6976556777954102,0.3817415833473205,0.373133897781372,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.6195184588432312,0.2637045979499817,1.2431654930114746,288.33807373046875,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.309814453125,288.3380432128906,1.0,0.761799156665802,1.0,1.0,0.0,1.0,-3.4915008544921875,3.491490840911865,9.81230095931096e-06,2.7008395195007324,0.3659943640232086,0.3659943640232086,0.0,408.8748168945313,410.0,10995.7705078125,-0.0,4872.701171875,1.0,283.1499938964844,287.7676086425781,289.7276916503906,290.5362243652344,293.1499938964844,293.1499938964844,283.1499938964844,17984.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705501198768616,1.0,0.0,0.0,0.5692697763442993,0.5692734718322754,2.1623685952931737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.10595703125,0.0,26.219837188720703,1895.4371337890625,0.0,424.3499450683594,0.2577462792396545,1.0,0.0,3.0,1.0,0.0
11981100,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.6294994950294495,0.2780606746673584,0.2617744207382202,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.794823408126831,0.5750726461410522,0.4714638292789459,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.8343645930290222,0.6720884442329407,0.4758208096027374,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.6977739334106445,0.3818784654140472,0.3732615709304809,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.6196265816688538,0.2638205289840698,1.2436716556549072,288.3371887207031,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3091125488281,288.337158203125,1.0,0.7620664238929749,1.0,1.0,0.0,1.0,-3.4938173294067383,3.493807554244995,9.825297638599295e-06,2.70262098312378,0.3662055432796478,0.3662055432796478,0.0,408.89361572265625,410.0,11002.3115234375,-0.0,4879.30712890625,1.0,283.1499938964844,287.7664794921875,289.7362976074219,290.545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17985.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470779538154602,1.0,0.0,0.0,0.5697484612464905,0.5697521567344666,2.1660067517359494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.23779296875,0.0,26.25035095214844,1895.4371337890625,0.0,424.9370727539063,0.2578061521053314,1.0,0.0,3.0,1.0,0.0
11981160,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.6295071244239807,0.2780349254608154,0.2617501616477966,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.7947471141815186,0.5748286247253418,0.4712700545787811,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.8352323770523071,0.6742953658103943,0.4773448407649994,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.6978875994682312,0.3820094466209411,0.3733837902545929,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.6197320818901062,0.2639338672161102,1.2441669702529907,288.3362731933594,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3083801269531,288.3362121582031,1.0,0.7623289823532104,1.0,1.0,0.0,1.0,-3.496090173721313,3.496080160140991,9.838046935328748e-06,2.704365491867065,0.3663952648639679,0.3663952648639679,0.0,408.912841796875,410.0,11007.974609375,-0.0,4885.79833984375,1.0,283.1499938964844,287.76531982421875,289.7443542480469,290.55450439453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710769951343536,1.0,0.0,0.0,0.570185124874115,0.5701888203620911,2.16932818375426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.013427734375,0.0,26.278467178344727,1895.4371337890625,0.0,425.6996154785156,0.2578618228435516,1.0,0.0,3.0,1.0,0.0
11981220,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6295109987258911,0.2779695689678192,0.2616893053054809,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.7945792078971863,0.5743140578269958,0.4708614349365234,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8369506597518921,0.678676187992096,0.4803701639175415,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6981014609336853,0.3822539150714874,0.3736120164394378,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6199355125427246,0.2641530036926269,1.2451248168945312,288.3343200683594,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3069152832031,288.3342590332031,1.0,0.7628399729728699,1.0,1.0,0.0,1.0,-3.500504493713379,3.500494718551636,9.862807928584516e-06,2.7077436447143555,0.3667015135288238,0.3667015135288238,0.0,408.951904296875,410.0,11016.4111328125,-0.0,4898.4365234375,1.0,283.1499938964844,287.762939453125,289.7587280273437,290.5703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717285931110382,1.0,0.0,0.0,0.5709123015403748,0.5709159970283508,2.1748649103869866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.39892578125,0.0,26.32623863220215,1895.4371337890625,0.0,427.3747253417969,0.2579581439495086,1.0,0.0,3.0,1.0,0.0
11981280,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6295109987258911,0.2779695689678192,0.2616893053054809,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.7945792078971863,0.5743140578269958,0.4708614349365234,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8369506597518921,0.678676187992096,0.4803701639175415,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6981014609336853,0.3822539150714874,0.3736120164394378,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6199355125427246,0.2641530036926269,1.2451248168945312,288.3343200683594,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3069152832031,288.3342590332031,1.0,0.7628399729728699,1.0,1.0,0.0,1.0,-3.500504493713379,3.500494718551636,9.862807928584516e-06,2.7077436447143555,0.3667015135288238,0.3667015135288238,0.0,408.951904296875,410.0,11016.4111328125,-0.0,4898.4365234375,1.0,283.1499938964844,287.762939453125,289.7587280273437,290.5703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717285931110382,1.0,0.0,0.0,0.5709123015403748,0.5709159970283508,2.1748649103869866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.39892578125,0.0,26.32623863220215,1895.4371337890625,0.0,427.3747253417969,0.2579581439495086,1.0,0.0,3.0,1.0,0.0
11981340,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6295002698898315,0.277886301279068,0.2616125047206878,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7943916916847229,0.573764979839325,0.4704252779483795,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.8386467099189758,0.6830118298530579,0.4833643138408661,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6982977986335754,0.3824752271175384,0.3738186657428741,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6201292276382446,0.2643623948097229,1.2460399866104126,288.33233642578125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30535888671875,288.3323059082031,1.0,0.7633318305015564,1.0,1.0,0.0,1.0,-3.504746198654175,3.504736423492432,9.886593943519983e-06,2.710976839065552,0.3668948113918304,0.3668948113918304,0.0,408.9908752441406,410.0,11020.576171875,-0.0,4910.611328125,1.0,283.1499938964844,287.76055908203125,289.77105712890625,290.5835876464844,293.1499938964844,293.1499938964844,283.1499938964844,17991.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722731113433838,1.0,0.0,0.0,0.5714098215103149,0.571413516998291,2.1786568993320543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.118896484375,0.0,26.360509872436523,1895.4371337890625,0.0,428.7797546386719,0.2580301463603973,1.0,0.0,3.0,1.0,0.0
11981400,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6295002698898315,0.277886301279068,0.2616125047206878,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7943916916847229,0.573764979839325,0.4704252779483795,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.8386467099189758,0.6830118298530579,0.4833643138408661,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6982977986335754,0.3824752271175384,0.3738186657428741,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6201292276382446,0.2643623948097229,1.2460399866104126,288.33233642578125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30535888671875,288.3323059082031,1.0,0.7633318305015564,1.0,1.0,0.0,1.0,-3.504746198654175,3.504736423492432,9.886593943519983e-06,2.710976839065552,0.3668948113918304,0.3668948113918304,0.0,408.9908752441406,410.0,11020.576171875,-0.0,4910.611328125,1.0,283.1499938964844,287.76055908203125,289.77105712890625,290.5835876464844,293.1499938964844,293.1499938964844,283.1499938964844,17991.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722731113433838,1.0,0.0,0.0,0.5714098215103149,0.571413516998291,2.1786568993320543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.118896484375,0.0,26.360509872436523,1895.4371337890625,0.0,428.7797546386719,0.2580301463603973,1.0,0.0,3.0,1.0,0.0
11981460,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.6294763684272766,0.2777865529060364,0.2615209519863128,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.7941860556602478,0.5731833577156067,0.4699630737304687,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.8403216004371643,0.6873022317886353,0.4863272309303283,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.6984776854515076,0.3826743960380554,0.3740045726299286,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.620314359664917,0.2645630836486816,1.2469162940979004,288.3304443359375,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.30377197265625,288.3304138183594,1.0,0.763805091381073,1.0,1.0,0.0,1.0,-3.508823871612549,3.5088138580322266,9.90945591183845e-06,2.714073657989502,0.3669594228267669,0.3669594228267669,0.0,409.02880859375,410.0,11020.0439453125,-0.0,4922.33935546875,1.0,283.1499938964844,287.7583312988281,289.7818603515625,290.5948791503906,293.1499938964844,293.1499938964844,283.1499938964844,17995.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725975394248962,1.0,0.0,0.0,0.5716421604156494,0.5716458559036255,2.180429170550725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.108642578125,0.0,26.37900161743164,1895.4371337890625,0.0,429.6190490722656,0.2580734193325043,1.0,0.0,3.0,1.0,0.0
11981520,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.6294763684272766,0.2777865529060364,0.2615209519863128,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.7941860556602478,0.5731833577156067,0.4699630737304687,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.8403216004371643,0.6873022317886353,0.4863272309303283,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.6984776854515076,0.3826743960380554,0.3740045726299286,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.620314359664917,0.2645630836486816,1.2469162940979004,288.3304443359375,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.30377197265625,288.3304138183594,1.0,0.763805091381073,1.0,1.0,0.0,1.0,-3.508823871612549,3.5088138580322266,9.90945591183845e-06,2.714073657989502,0.3669594228267669,0.3669594228267669,0.0,409.02880859375,410.0,11020.0439453125,-0.0,4922.33935546875,1.0,283.1499938964844,287.7583312988281,289.7818603515625,290.5948791503906,293.1499938964844,293.1499938964844,283.1499938964844,17995.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725975394248962,1.0,0.0,0.0,0.5716421604156494,0.5716458559036255,2.180429170550725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.108642578125,0.0,26.37900161743164,1895.4371337890625,0.0,429.6190490722656,0.2580734193325043,1.0,0.0,3.0,1.0,0.0
11981580,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.6294406652450562,0.2776719331741333,0.2614158987998962,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.793963611125946,0.5725712180137634,0.4694764316082001,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.8419764041900635,0.691547691822052,0.4892590045928955,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.6986423134803772,0.3828525841236114,0.37417072057724,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.620492160320282,0.2647562026977539,1.2477587461471558,288.3287658691406,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3021240234375,288.3287048339844,1.0,0.7642606496810913,1.0,1.0,0.0,1.0,-3.5127487182617188,3.5127387046813965,9.931457498169038e-06,2.717043876647949,0.366880863904953,0.366880863904953,0.0,409.06494140625,410.0,11014.4248046875,-0.0,4933.6455078125,1.0,283.1499938964844,287.7562866210937,289.7916259765625,290.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726842045783996,1.0,0.0,0.0,0.5715768337249756,0.5715805292129517,2.179931080092956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.29833984375,0.0,26.379627227783203,1895.4371337890625,0.0,429.843505859375,0.2580839097499847,1.0,0.0,3.0,1.0,0.0
11981640,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.6294406652450562,0.2776719331741333,0.2614158987998962,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.793963611125946,0.5725712180137634,0.4694764316082001,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.8419764041900635,0.691547691822052,0.4892590045928955,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.6986423134803772,0.3828525841236114,0.37417072057724,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.620492160320282,0.2647562026977539,1.2477587461471558,288.3287658691406,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3021240234375,288.3287048339844,1.0,0.7642606496810913,1.0,1.0,0.0,1.0,-3.5127487182617188,3.5127387046813965,9.931457498169038e-06,2.717043876647949,0.366880863904953,0.366880863904953,0.0,409.06494140625,410.0,11014.4248046875,-0.0,4933.6455078125,1.0,283.1499938964844,287.7562866210937,289.7916259765625,290.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726842045783996,1.0,0.0,0.0,0.5715768337249756,0.5715805292129517,2.179931080092956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.29833984375,0.0,26.379627227783203,1895.4371337890625,0.0,429.843505859375,0.2580839097499847,1.0,0.0,3.0,1.0,0.0
11981700,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280334472656,0.629418671131134,0.2776094377040863,0.2613586783409118,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.7938463687896729,0.5722540020942688,0.4692241847515106,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.8427964448928833,0.6936533451080322,0.4907130300998688,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280334472656,0.6987191438674927,0.3829339444637298,0.3742465376853943,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280334472656,0.6205786466598511,0.2648502886295318,1.248168706893921,288.3280029296875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3013000488281,288.3279724121094,1.0,0.7644820213317871,1.0,1.0,0.0,1.0,-3.5146563053131104,3.514646291732788,9.94214951788308e-06,2.7184839248657227,0.3667824864387512,0.3667824864387512,0.0,409.0821838378906,410.0,11009.5576171875,-0.0,4939.1455078125,1.0,283.1499938964844,287.75537109375,289.7961730957031,290.60894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18001.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726429283618927,1.0,0.0,0.0,0.5714203715324402,0.5714240670204163,2.178737368296879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.175048828125,0.0,26.37247085571289,1895.4371337890625,0.0,429.736572265625,0.2580753862857818,1.0,0.0,3.0,1.0,0.0
11981760,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.6293943524360657,0.2775439023971557,0.2612987160682678,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.7937256097793579,0.5719301700592041,0.4689665734767914,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.8436118960380554,0.6957483291625977,0.4921596944332123,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.6987926959991455,0.3830107152462005,0.3743179440498352,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.6206638216972351,0.2649430632591247,1.2485724687576294,288.3273620605469,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30047607421875,288.32733154296875,1.0,0.7646995186805725,1.0,1.0,0.0,1.0,-3.516531467437744,3.516521453857422,9.952659638656767e-06,2.7198972702026367,0.3666445910930633,0.3666445910930633,0.0,409.0988159179688,410.0,11003.3291015625,-0.0,4944.55419921875,1.0,283.1499938964844,287.75457763671875,289.8005065917969,290.6130065917969,293.1499938964844,293.1499938964844,283.1499938964844,18003.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472554475069046,1.0,0.0,0.0,0.5711813569068909,0.5711850523948669,2.1769155367223906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.586181640625,0.0,26.360322952270508,1895.4371337890625,0.0,429.5075073242188,0.2580576539039612,1.0,0.0,3.0,1.0,0.0
11981820,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6293391585350037,0.2774043679237366,0.2611710131168365,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.7934740781784058,0.5712641477584839,0.4684361815452575,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.8452295660972595,0.6999058723449707,0.495030403137207,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.6989307403564453,0.3831517398357391,0.3744485080242157,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.620830774307251,0.2651251554489136,1.2493640184402466,288.3263244628906,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2987976074219,288.3263244628906,1.0,0.7651234865188599,1.0,1.0,0.0,1.0,-3.5201895236968994,3.520179748535156,9.973166015697643e-06,2.722649574279785,0.366241991519928,0.366241991519928,0.0,409.12994384765625,410.0,10986.5380859375,-0.0,4955.11181640625,1.0,283.1499938964844,287.75323486328125,289.80859375,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18008.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722439646720886,1.0,0.0,0.0,0.5704372525215149,0.570440948009491,2.171246826776496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.915771484375,0.0,26.31991577148437,1895.4371337890625,0.0,428.7044067382813,0.2579922974109649,1.0,0.0,3.0,1.0,0.0
11981880,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6293391585350037,0.2774043679237366,0.2611710131168365,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.7934740781784058,0.5712641477584839,0.4684361815452575,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.8452295660972595,0.6999058723449707,0.495030403137207,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.6989307403564453,0.3831517398357391,0.3744485080242157,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.620830774307251,0.2651251554489136,1.2493640184402466,288.3263244628906,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2987976074219,288.3263244628906,1.0,0.7651234865188599,1.0,1.0,0.0,1.0,-3.5201895236968994,3.520179748535156,9.973166015697643e-06,2.722649574279785,0.366241991519928,0.366241991519928,0.0,409.12994384765625,410.0,10986.5380859375,-0.0,4955.11181640625,1.0,283.1499938964844,287.75323486328125,289.80859375,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18008.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722439646720886,1.0,0.0,0.0,0.5704372525215149,0.570440948009491,2.171246826776496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.915771484375,0.0,26.31991577148437,1895.4371337890625,0.0,428.7044067382813,0.2579922974109649,1.0,0.0,3.0,1.0,0.0
11981940,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.6293022036552429,0.277315616607666,0.2610897123813629,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.793317437171936,0.5708539485931396,0.4681091010570526,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.8461917042732239,0.7023792862892151,0.4967380464076996,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.6990086436271667,0.3832294344902038,0.3745198845863342,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.6209291815757751,0.265232652425766,1.2498303651809692,288.3259582519531,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.2977905273437,288.325927734375,1.0,0.7653710842132568,1.0,1.0,0.0,1.0,-3.522330045700073,3.522320032119751,9.985165888792835e-06,2.724256753921509,0.3659127652645111,0.3659127652645111,0.0,409.14697265625,410.0,10973.521484375,-0.0,4961.28955078125,1.0,283.1499938964844,287.752685546875,289.81298828125,290.6238098144531,293.1499938964844,293.1499938964844,283.1499938964844,18011.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719709753990173,1.0,0.0,0.0,0.5698061585426331,0.5698098540306091,2.1664453342395973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.091796875,0.0,26.28447723388672,1895.4371337890625,0.0,427.9996032714844,0.2579322755336761,1.0,0.0,3.0,1.0,0.0
11982000,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.6292763352394104,0.2772547304630279,0.2610339522361755,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.7932112812995911,0.5705769658088684,0.4678881168365478,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.8468301296234131,0.7040202021598816,0.4978709816932678,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.6990591287612915,0.3832790553569793,0.3745653331279754,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.6209943890571594,0.2653038203716278,1.2501388788223269,288.3257751464844,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.297119140625,288.3257751464844,1.0,0.7655338644981384,1.0,1.0,0.0,1.0,-3.5237388610839844,3.523728847503662,9.993065759772437e-06,2.725313901901245,0.3656584918498993,0.3656584918498993,0.0,409.1575927734375,410.0,10963.6748046875,-0.0,4965.35546875,1.0,283.1499938964844,287.7523803710937,289.81573486328125,290.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,18013.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717583954334259,1.0,0.0,0.0,0.5693128705024719,0.569316565990448,2.162696155494359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.14501953125,0.0,26.256460189819336,1895.4371337890625,0.0,427.4515380859375,0.2578841149806976,1.0,0.0,3.0,1.0,0.0
11982060,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32574462890625,0.62920743227005,0.2770966291427612,0.2608889937400818,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.7929397225379944,0.5698724985122681,0.4673256874084472,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.8484146595001221,0.7080925107002258,0.5006822347640991,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.6991804838180542,0.3833959996700287,0.3746717274188995,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32574462890625,0.6211561560630798,0.2654806673526764,1.2509039640426636,288.3257751464844,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2954406738281,288.3257751464844,1.0,0.7659327387809753,1.0,1.0,0.0,1.0,-3.527198314666748,3.527188301086426,1.001246982923476e-05,2.7279069423675537,0.3648847043514251,0.3648847043514251,0.0,409.181396484375,410.0,10934.51171875,-0.0,4975.33642578125,1.0,283.1499938964844,287.7520751953125,289.8218688964844,290.6303405761719,293.1499938964844,293.1499938964844,283.1499938964844,18019.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710966050624847,1.0,0.0,0.0,0.5677896738052368,0.5677933692932129,2.1511386449901693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.20068359375,0.0,26.16883850097656,1895.4371337890625,0.0,425.7499084472656,0.2577309012413025,1.0,0.0,3.0,1.0,0.0
11982120,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32574462890625,0.62920743227005,0.2770966291427612,0.2608889937400818,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.7929397225379944,0.5698724985122681,0.4673256874084472,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.8484146595001221,0.7080925107002258,0.5006822347640991,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.6991804838180542,0.3833959996700287,0.3746717274188995,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32574462890625,0.6211561560630798,0.2654806673526764,1.2509039640426636,288.3257751464844,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2954406738281,288.3257751464844,1.0,0.7659327387809753,1.0,1.0,0.0,1.0,-3.527198314666748,3.527188301086426,1.001246982923476e-05,2.7279069423675537,0.3648847043514251,0.3648847043514251,0.0,409.181396484375,410.0,10934.51171875,-0.0,4975.33642578125,1.0,283.1499938964844,287.7520751953125,289.8218688964844,290.6303405761719,293.1499938964844,293.1499938964844,283.1499938964844,18019.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710966050624847,1.0,0.0,0.0,0.5677896738052368,0.5677933692932129,2.1511386449901693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.20068359375,0.0,26.16883850097656,1895.4371337890625,0.0,425.7499084472656,0.2577309012413025,1.0,0.0,3.0,1.0,0.0
11982180,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6291337609291077,0.2769317030906677,0.2607375383377075,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.7926608920097351,0.5691532492637634,0.4667509496212005,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.8499839901924133,0.7121236324310303,0.5034646391868591,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6992964148521423,0.3835045099258423,0.374769777059555,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6213173866271973,0.2656571269035339,1.2516655921936035,288.32635498046875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2937927246094,288.326416015625,1.0,0.7663218975067139,1.0,1.0,0.0,1.0,-3.5305840969085693,3.530574083328247,1.0031472811533604e-05,2.730442523956299,0.3639103174209595,0.3639103174209595,0.0,409.2014465332031,410.0,10898.7978515625,-0.0,4985.09912109375,1.0,283.1499938964844,287.7523803710937,289.8269958496094,290.6331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18024.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702464342117309,1.0,0.0,0.0,0.5658473968505859,0.565851092338562,2.1364469304785416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.996337890625,0.0,26.05589485168457,1895.4371337890625,0.0,423.5740356445313,0.2575304210186004,1.0,0.0,3.0,1.0,0.0
11982240,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6291337609291077,0.2769317030906677,0.2607375383377075,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.7926608920097351,0.5691532492637634,0.4667509496212005,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.8499839901924133,0.7121236324310303,0.5034646391868591,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6992964148521423,0.3835045099258423,0.374769777059555,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.6213173866271973,0.2656571269035339,1.2516655921936035,288.32635498046875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2937927246094,288.326416015625,1.0,0.7663218975067139,1.0,1.0,0.0,1.0,-3.5305840969085693,3.530574083328247,1.0031472811533604e-05,2.730442523956299,0.3639103174209595,0.3639103174209595,0.0,409.2014465332031,410.0,10898.7978515625,-0.0,4985.09912109375,1.0,283.1499938964844,287.7523803710937,289.8269958496094,290.6331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18024.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702464342117309,1.0,0.0,0.0,0.5658473968505859,0.565851092338562,2.1364469304785416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.996337890625,0.0,26.05589485168457,1895.4371337890625,0.0,423.5740356445313,0.2575304210186004,1.0,0.0,3.0,1.0,0.0
