time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.6290954351425171,0.276847094297409,0.260659784078598,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.7925190925598145,0.5687886476516724,0.4664594531059265,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.8507629632949829,0.7141237258911133,0.5048450231552124,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.6993527412414551,0.3835560977458954,0.3748161494731903,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.6213981509208679,0.2657457292079925,1.2520473003387451,288.326904296875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.29296875,288.32696533203125,1.0,0.7665133476257324,1.0,1.0,0.0,1.0,-3.53225326538086,3.532243251800537,1.0040846973424776e-05,2.73169207572937,0.363343209028244,0.363343209028244,0.0,409.2100830078125,410.0,10878.36328125,-0.0,4989.91064453125,1.0,283.1499938964844,287.7527770996094,289.8291320800781,290.63397216796875,293.1499938964844,293.1499938964844,283.1499938964844,18027.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697435796260834,1.0,0.0,0.0,0.5647097826004028,0.5647134780883789,2.127865172951715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.50341796875,0.0,25.989397048950195,1895.4371337890625,0.0,422.2922668457031,0.2574114203453064,1.0,0.0,3.0,1.0,0.0
11982360,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.6290563941001892,0.2767614126205444,0.2605809271335602,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.7923759818077087,0.5684211850166321,0.4661656320095062,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.8515385389328003,0.7161141037940979,0.5062186121940613,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.6994082927703857,0.3836062848567962,0.3748610615730285,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.6214792728424072,0.265834778547287,1.2524305582046509,288.32763671875,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2921447753906,288.32769775390625,1.0,0.7667030096054077,1.0,1.0,0.0,1.0,-3.533910036087036,3.533900022506714,1.0050155651697423e-05,2.7329323291778564,0.3627238571643829,0.3627238571643829,0.0,409.2178955078125,410.0,10856.2548828125,-0.0,4994.68408203125,1.0,283.1499938964844,287.7533264160156,289.8310241699219,290.6343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18030.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691904187202453,1.0,0.0,0.0,0.5634645223617554,0.5634682178497314,2.1184911602745163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.43994140625,0.0,25.91643714904785,1895.4371337890625,0.0,420.8868713378906,0.2572803497314453,1.0,0.0,3.0,1.0,0.0
11982420,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6289766430854797,0.276587426662445,0.2604206204414367,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.7920863628387451,0.5676789283752441,0.4655716121196747,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.8530793190002441,0.7200658917427063,0.5089454650878906,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6995174288749695,0.383703202009201,0.3749473094940185,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32958984375,0.6216429471969604,0.2660149335861206,1.2532050609588623,288.32965087890625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.29052734375,288.3297424316406,1.0,0.7670778632164001,1.0,1.0,0.0,1.0,-3.537192106246948,3.537182092666626,1.0068609299196396e-05,2.735389947891236,0.3613215386867523,0.3613215386867523,0.0,409.2309875488281,410.0,10806.822265625,-0.0,5004.13720703125,1.0,283.1499938964844,287.7550048828125,289.833984375,290.6340637207031,293.1499938964844,293.1499938964844,283.1499938964844,18036.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679253995418548,1.0,0.0,0.0,0.5606380701065063,0.5606417059898376,2.0972905190319583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.52685546875,0.0,25.75046157836914,1895.4371337890625,0.0,417.6904296875,0.2569806277751922,1.0,0.0,3.0,1.0,0.0
11982480,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6289766430854797,0.276587426662445,0.2604206204414367,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.7920863628387451,0.5676789283752441,0.4655716121196747,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.8530793190002441,0.7200658917427063,0.5089454650878906,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6995174288749695,0.383703202009201,0.3749473094940185,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32958984375,0.6216429471969604,0.2660149335861206,1.2532050609588623,288.32965087890625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.29052734375,288.3297424316406,1.0,0.7670778632164001,1.0,1.0,0.0,1.0,-3.537192106246948,3.537182092666626,1.0068609299196396e-05,2.735389947891236,0.3613215386867523,0.3613215386867523,0.0,409.2309875488281,410.0,10806.822265625,-0.0,5004.13720703125,1.0,283.1499938964844,287.7550048828125,289.833984375,290.6340637207031,293.1499938964844,293.1499938964844,283.1499938964844,18036.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679253995418548,1.0,0.0,0.0,0.5606380701065063,0.5606417059898376,2.0972905190319583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.52685546875,0.0,25.75046157836914,1895.4371337890625,0.0,417.6904296875,0.2569806277751922,1.0,0.0,3.0,1.0,0.0
11982540,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6288955807685852,0.2764110267162323,0.260257750749588,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.7917931079864502,0.5669280886650085,0.4649703502655029,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.8546066880226135,0.7239792346954346,0.5116453766822815,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.6996250152587891,0.3837968707084656,0.3750300109386444,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6218096017837524,0.2661990225315094,1.253995060920715,288.3323974609375,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2889709472656,288.33251953125,1.0,0.7674480080604553,1.0,1.0,0.0,1.0,-3.540442943572998,3.5404326915740967,1.0086908332596067e-05,2.737825632095337,0.3596910834312439,0.3596910834312439,0.0,409.2407531738281,410.0,10750.2177734375,-0.0,5013.494140625,1.0,283.1499938964844,287.7574157714844,289.8358764648437,290.6321105957031,293.1499938964844,293.1499938964844,283.1499938964844,18043.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664361476898193,1.0,0.0,0.0,0.5573469996452332,0.5573506951332092,2.0727400240616592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.1552734375,0.0,25.556934356689453,1895.4371337890625,0.0,413.958740234375,0.2566292583942413,1.0,0.0,3.0,1.0,0.0
11982600,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6288955807685852,0.2764110267162323,0.260257750749588,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.7917931079864502,0.5669280886650085,0.4649703502655029,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.8546066880226135,0.7239792346954346,0.5116453766822815,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.6996250152587891,0.3837968707084656,0.3750300109386444,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6218096017837524,0.2661990225315094,1.253995060920715,288.3323974609375,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2889709472656,288.33251953125,1.0,0.7674480080604553,1.0,1.0,0.0,1.0,-3.540442943572998,3.5404326915740967,1.0086908332596067e-05,2.737825632095337,0.3596910834312439,0.3596910834312439,0.0,409.2407531738281,410.0,10750.2177734375,-0.0,5013.494140625,1.0,283.1499938964844,287.7574157714844,289.8358764648437,290.6321105957031,293.1499938964844,293.1499938964844,283.1499938964844,18043.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664361476898193,1.0,0.0,0.0,0.5573469996452332,0.5573506951332092,2.0727400240616592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.1552734375,0.0,25.556934356689453,1895.4371337890625,0.0,413.958740234375,0.2566292583942413,1.0,0.0,3.0,1.0,0.0
11982660,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6288142800331116,0.2762336432933807,0.2600935697555542,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.7914972901344299,0.5661708116531372,0.4643634557723999,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.856121301651001,0.727855384349823,0.5143191814422607,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6997323632240295,0.3838891685009002,0.3751108646392822,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6219802498817444,0.2663883864879608,1.254806637763977,288.33599853515625,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.28741455078125,288.3361511230469,1.0,0.7678149938583374,1.0,1.0,0.0,1.0,-3.543676376342773,3.543666124343872,1.0105131877935492e-05,2.7402498722076416,0.3578254282474518,0.3578254282474518,0.0,409.247314453125,410.0,10686.306640625,-0.0,5022.79541015625,1.0,283.1499938964844,287.7605895996094,289.836669921875,290.6285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18049.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647161960601806,1.0,0.0,0.0,0.5535838603973389,0.5535875558853149,2.044844649162769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.292236328125,0.0,25.3356876373291,1895.4371337890625,0.0,409.6905212402344,0.2562258541584015,1.0,0.0,3.0,1.0,0.0
11982720,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6288142800331116,0.2762336432933807,0.2600935697555542,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.7914972901344299,0.5661708116531372,0.4643634557723999,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.856121301651001,0.727855384349823,0.5143191814422607,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6997323632240295,0.3838891685009002,0.3751108646392822,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6219802498817444,0.2663883864879608,1.254806637763977,288.33599853515625,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.28741455078125,288.3361511230469,1.0,0.7678149938583374,1.0,1.0,0.0,1.0,-3.543676376342773,3.543666124343872,1.0105131877935492e-05,2.7402498722076416,0.3578254282474518,0.3578254282474518,0.0,409.247314453125,410.0,10686.306640625,-0.0,5022.79541015625,1.0,283.1499938964844,287.7605895996094,289.836669921875,290.6285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18049.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647161960601806,1.0,0.0,0.0,0.5535838603973389,0.5535875558853149,2.044844649162769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.292236328125,0.0,25.3356876373291,1895.4371337890625,0.0,409.6905212402344,0.2562258541584015,1.0,0.0,3.0,1.0,0.0
11982780,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.62873375415802,0.2760565876960754,0.2599292695522308,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.7912001609802246,0.5654090642929077,0.4637524783611297,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.8576237559318542,0.7316951751708984,0.5169674158096313,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.6998409628868103,0.3839819431304931,0.3751915693283081,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6221560835838318,0.2665843367576599,1.2556456327438354,288.3404541015625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2859191894531,288.34063720703125,1.0,0.7681803107261658,1.0,1.0,0.0,1.0,-3.546905755996704,3.546895742416382,1.0123355423274916e-05,2.742673635482788,0.3557166457176208,0.3557166457176208,0.0,409.250732421875,410.0,10614.94140625,-0.0,5032.07861328125,1.0,283.1499938964844,287.7646179199219,289.8363952636719,290.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,18055.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627588987350464,1.0,0.0,0.0,0.5493403673171997,0.5493440628051758,2.013615230112009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.892578125,0.0,25.08658027648925,1895.4371337890625,0.0,404.8867492675781,0.2557701766490936,1.0,0.0,3.0,1.0,0.0
11982840,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.62873375415802,0.2760565876960754,0.2599292695522308,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.7912001609802246,0.5654090642929077,0.4637524783611297,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.8576237559318542,0.7316951751708984,0.5169674158096313,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.6998409628868103,0.3839819431304931,0.3751915693283081,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6221560835838318,0.2665843367576599,1.2556456327438354,288.3404541015625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2859191894531,288.34063720703125,1.0,0.7681803107261658,1.0,1.0,0.0,1.0,-3.546905755996704,3.546895742416382,1.0123355423274916e-05,2.742673635482788,0.3557166457176208,0.3557166457176208,0.0,409.250732421875,410.0,10614.94140625,-0.0,5032.07861328125,1.0,283.1499938964844,287.7646179199219,289.8363952636719,290.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,18055.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627588987350464,1.0,0.0,0.0,0.5493403673171997,0.5493440628051758,2.013615230112009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.892578125,0.0,25.08658027648925,1895.4371337890625,0.0,404.8867492675781,0.2557701766490936,1.0,0.0,3.0,1.0,0.0
11982900,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.6286941766738892,0.2759686112403869,0.2598474323749542,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.79105144739151,0.5650270581245422,0.4634459018707275,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.8583704233169556,0.733601450920105,0.5182819366455078,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.6998960971832275,0.3840291202068329,0.3752324283123016,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.622246265411377,0.266685277223587,1.2560772895812988,288.343017578125,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2851867675781,288.3432006835937,1.0,0.7683628797531128,1.0,1.0,0.0,1.0,-3.548523187637329,3.548513174057007,1.0132490388059525e-05,2.7438881397247314,0.3545666337013244,0.3545666337013244,0.0,409.2512512207031,410.0,10576.3671875,-0.0,5036.72607421875,1.0,283.1499938964844,287.7669372558594,289.8358459472656,290.6200866699219,293.1499938964844,293.1499938964844,283.1499938964844,18058.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616862535476684,1.0,0.0,0.0,0.5470322370529175,0.5470359325408936,1.996729892539406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.206787109375,0.0,24.95133399963379,1895.4371337890625,0.0,402.2779541015625,0.2555222511291504,1.0,0.0,3.0,1.0,0.0
11982960,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.628655195236206,0.2758811712265014,0.2597659826278686,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.7909027934074402,0.5646446943283081,0.4631388783454895,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.8591143488883972,0.7354992032051086,0.5195904970169067,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6999520659446716,0.3840771317481994,0.3752739429473877,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.622338056564331,0.2667882442474365,1.256517767906189,288.3457946777344,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.28448486328125,288.34600830078125,1.0,0.7685455679893494,1.0,1.0,0.0,1.0,-3.550144672393799,3.550134658813477,1.0141653547179884e-05,2.7451062202453613,0.3533547222614288,0.3533547222614288,0.0,409.2510070800781,410.0,10535.9345703125,-0.0,5041.38330078125,1.0,283.1499938964844,287.7694702148437,289.8350524902344,290.6164245605469,293.1499938964844,293.1499938964844,283.1499938964844,18061.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460554301738739,1.0,0.0,0.0,0.5446058511734009,0.5446094870567322,1.979055852530109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.895751953125,0.0,24.80937957763672,1895.4371337890625,0.0,399.5431213378906,0.2552617192268371,1.0,0.0,3.0,1.0,0.0
11983020,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6285793781280518,0.2757085561752319,0.2596047818660736,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7906062602996826,0.563879668712616,0.462524265050888,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8605939745903015,0.7392691373825073,0.5221896171569824,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7000670433044434,0.3841766119003296,0.3753597140312195,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6225271821022034,0.2670011222362518,1.2574279308319092,288.35205078125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2830810546875,288.352294921875,1.0,0.768912136554718,1.0,1.0,0.0,1.0,-3.553405523300171,3.553395271301269,1.0160097190237138e-05,2.7475571632385254,0.3507380187511444,0.3507380187511444,0.0,409.248291015625,410.0,10449.3203125,-0.0,5050.74560546875,1.0,283.1499938964844,287.7751770019531,289.8326110839844,290.60791015625,293.1499938964844,293.1499938964844,283.1499938964844,18068.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581060111522674,1.0,0.0,0.0,0.5393890142440796,0.5393926501274109,1.9413223029118853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.330078125,0.0,24.50506591796875,1895.4371337890625,0.0,393.6905822753906,0.2547023594379425,1.0,0.0,3.0,1.0,0.0
11983080,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6285793781280518,0.2757085561752319,0.2596047818660736,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7906062602996826,0.563879668712616,0.462524265050888,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8605939745903015,0.7392691373825073,0.5221896171569824,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7000670433044434,0.3841766119003296,0.3753597140312195,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6225271821022034,0.2670011222362518,1.2574279308319092,288.35205078125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2830810546875,288.352294921875,1.0,0.768912136554718,1.0,1.0,0.0,1.0,-3.553405523300171,3.553395271301269,1.0160097190237138e-05,2.7475571632385254,0.3507380187511444,0.3507380187511444,0.0,409.248291015625,410.0,10449.3203125,-0.0,5050.74560546875,1.0,283.1499938964844,287.7751770019531,289.8326110839844,290.60791015625,293.1499938964844,293.1499938964844,283.1499938964844,18068.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581060111522674,1.0,0.0,0.0,0.5393890142440796,0.5393926501274109,1.9413223029118853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.330078125,0.0,24.50506591796875,1895.4371337890625,0.0,393.6905822753906,0.2547023594379425,1.0,0.0,3.0,1.0,0.0
11983140,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.628529965877533,0.2755934000015259,0.2594969272613525,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.7904056310653687,0.5633600354194641,0.4621064066886902,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.8615939021110535,0.7418131232261658,0.5239432454109192,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.7001482248306274,0.3842477798461914,0.3754209280014038,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567199707031,0.6226603388786316,0.2671517431735992,1.258071780204773,288.3568420410156,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2821655273437,288.35711669921875,1.0,0.7691630125045776,1.0,1.0,0.0,1.0,-3.555641889572144,3.555631637573242,1.017275917547522e-05,2.749239206314087,0.3488053679466247,0.3488053679466247,0.0,409.2447509765625,410.0,10385.9287109375,-0.0,5057.1640625,1.0,283.1499938964844,287.7795715332031,289.8302917480469,290.6011047363281,293.1499938964844,293.1499938964844,283.1499938964844,18072.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456292986869812,1.0,0.0,0.0,0.5355566740036011,0.5355603694915771,1.913834424271954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.37890625,0.0,24.282360076904297,1895.4371337890625,0.0,389.4111328125,0.2542924284934997,1.0,0.0,3.0,1.0,0.0
11983200,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.6285073161125183,0.2755399048328399,0.2594467103481293,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7903115749359131,0.5631157755851746,0.4619099497795105,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.8620628714561462,0.7430052161216736,0.5247649550437927,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7001873254776001,0.3842823505401611,0.3754506707191467,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.6227243542671204,0.2672242820262909,1.258381724357605,288.3592224121094,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.28173828125,288.3594970703125,1.0,0.7692815661430359,1.0,1.0,0.0,1.0,-3.5567004680633545,3.556690454483032,1.0178756383538712e-05,2.750035524368286,0.3478549718856811,0.3478549718856811,0.0,409.24267578125,410.0,10354.8994140625,-0.0,5060.20166015625,1.0,283.1499938964844,287.7817687988281,289.8290405273437,290.59765625,293.1499938964844,293.1499938964844,283.1499938964844,18074.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554018676280975,1.0,0.0,0.0,0.5336793065071106,0.5336830019950867,1.9004401607958243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.1201171875,0.0,24.17353820800781,1895.4371337890625,0.0,387.3244323730469,0.2540919482707977,1.0,0.0,3.0,1.0,0.0
11983260,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.6284398436546326,0.2753762602806091,0.2592926621437073,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36737060546875,0.790019690990448,0.5623546242713928,0.4612973034381866,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.8635215163230896,0.7467085719108582,0.5273171067237854,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673095703125,0.7003142237663269,0.3843962550163269,0.3755486607551574,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.6229304671287537,0.2674587666988373,1.2593839168548584,288.36737060546875,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.28045654296875,288.36767578125,1.0,0.769655168056488,1.0,1.0,0.0,1.0,-3.560041666030884,3.5600314140319824,1.0197699339187238e-05,2.7525503635406494,0.3446992933750152,0.3446992933750152,0.0,409.2341918945313,410.0,10252.6142578125,-0.0,5069.78759765625,1.0,283.1499938964844,287.7892150878906,289.8243713378906,290.5857238769531,293.1499938964844,293.1499938964844,283.1499938964844,18080.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524363875389099,1.0,0.0,0.0,0.5274795293807983,0.5274831652641296,1.8565415871307778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.259765625,0.0,23.815513610839844,1895.4371337890625,0.0,380.4586791992188,0.2534318566322326,1.0,0.0,3.0,1.0,0.0
11983320,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.6284398436546326,0.2753762602806091,0.2592926621437073,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36737060546875,0.790019690990448,0.5623546242713928,0.4612973034381866,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.8635215163230896,0.7467085719108582,0.5273171067237854,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673095703125,0.7003142237663269,0.3843962550163269,0.3755486607551574,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36724853515625,0.6229304671287537,0.2674587666988373,1.2593839168548584,288.36737060546875,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.28045654296875,288.36767578125,1.0,0.769655168056488,1.0,1.0,0.0,1.0,-3.560041666030884,3.5600314140319824,1.0197699339187238e-05,2.7525503635406494,0.3446992933750152,0.3446992933750152,0.0,409.2341918945313,410.0,10252.6142578125,-0.0,5069.78759765625,1.0,283.1499938964844,287.7892150878906,289.8243713378906,290.5857238769531,293.1499938964844,293.1499938964844,283.1499938964844,18080.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524363875389099,1.0,0.0,0.0,0.5274795293807983,0.5274831652641296,1.8565415871307778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.259765625,0.0,23.815513610839844,1895.4371337890625,0.0,380.4586791992188,0.2534318566322326,1.0,0.0,3.0,1.0,0.0
11983380,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763427734375,0.6283778548240662,0.275218665599823,0.2591435611248016,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.7897316813468933,0.5615978837013245,0.4606876671314239,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764953613281,0.864970326423645,0.7503799200057983,0.529846727848053,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764038085937,0.7004491090774536,0.3845201730728149,0.3756553530693054,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763122558594,0.6231464147567749,0.2677056789398193,1.260439395904541,288.37646484375,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2792358398437,288.3768005371094,1.0,0.7700342535972595,1.0,1.0,0.0,1.0,-3.563440561294556,3.5634303092956543,1.0216992450295947e-05,2.755110502243042,0.3412633836269378,0.3412633836269378,0.0,409.2229309082031,410.0,10142.3935546875,-0.0,5079.53662109375,1.0,283.1499938964844,287.79754638671875,289.81854248046875,290.5720520019531,293.1499938964844,293.1499938964844,283.1499938964844,18085.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492027759552002,1.0,0.0,0.0,0.5207915306091309,0.5207951664924622,1.8097612297651722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.729736328125,0.0,23.43171119689941,1895.4371337890625,0.0,373.1064147949219,0.2527234852313995,1.0,0.0,3.0,1.0,0.0
11983440,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763427734375,0.6283778548240662,0.275218665599823,0.2591435611248016,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.7897316813468933,0.5615978837013245,0.4606876671314239,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764953613281,0.864970326423645,0.7503799200057983,0.529846727848053,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764038085937,0.7004491090774536,0.3845201730728149,0.3756553530693054,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763122558594,0.6231464147567749,0.2677056789398193,1.260439395904541,288.37646484375,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2792358398437,288.3768005371094,1.0,0.7700342535972595,1.0,1.0,0.0,1.0,-3.563440561294556,3.5634303092956543,1.0216992450295947e-05,2.755110502243042,0.3412633836269378,0.3412633836269378,0.0,409.2229309082031,410.0,10142.3935546875,-0.0,5079.53662109375,1.0,283.1499938964844,287.79754638671875,289.81854248046875,290.5720520019531,293.1499938964844,293.1499938964844,283.1499938964844,18085.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492027759552002,1.0,0.0,0.0,0.5207915306091309,0.5207951664924622,1.8097612297651722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.729736328125,0.0,23.43171119689941,1895.4371337890625,0.0,373.1064147949219,0.2527234852313995,1.0,0.0,3.0,1.0,0.0
11983500,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3812561035156,0.6283491253852844,0.2751424610614776,0.2590711712837219,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3813781738281,0.7895894050598145,0.5612217783927917,0.4603843986988067,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3814392089844,0.865691065788269,0.7522034049034119,0.5311030149459839,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3813171386719,0.7005200386047363,0.3845865726470947,0.3757126331329345,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3812255859375,0.6232584714889526,0.2678342163562774,1.26098895072937,288.3813781738281,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.27862548828125,288.3817443847656,1.0,0.7702262997627258,1.0,1.0,0.0,1.0,-3.5651655197143555,3.565155267715454,1.0226793165202253e-05,2.756410837173462,0.3394357562065124,0.3394357562065124,0.0,409.21630859375,410.0,10084.2314453125,-0.0,5084.484375,1.0,283.1499938964844,287.80206298828125,289.815185546875,290.5645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18088.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474802017211914,1.0,0.0,0.0,0.5172611474990845,0.5172647833824158,1.7853082567853562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.436279296875,0.0,23.230167388916016,1895.4371337890625,0.0,369.24554443359375,0.252351313829422,1.0,0.0,3.0,1.0,0.0
11983560,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.6283219456672668,0.2750679850578308,0.2590002715587616,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.38653564453125,0.7894482612609863,0.5608471632003784,0.4600822925567627,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.8664089441299438,0.7540156245231628,0.5323530435562134,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.386474609375,0.7005931735038757,0.3846557140350342,0.3757725059986114,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.6233730912208557,0.2679661512374878,1.261553168296814,288.38653564453125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2780456542969,288.38690185546875,1.0,0.7704201340675354,1.0,1.0,0.0,1.0,-3.5669069290161133,3.566896677017212,1.0236694834020454e-05,2.7577242851257324,0.3375373780727386,0.3375373780727386,0.0,409.2092895507813,410.0,10024.1279296875,-0.0,5089.48095703125,1.0,283.1499938964844,287.8067932128906,289.81158447265625,290.556640625,293.1499938964844,293.1499938964844,283.1499938964844,18091.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456910789012909,1.0,0.0,0.0,0.51361483335495,0.5136184692382812,1.7602266311200765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.498046875,0.0,23.02275276184082,1895.4371337890625,0.0,365.2759094238281,0.2519681453704834,1.0,0.0,3.0,1.0,0.0
11983620,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973999023437,0.6282696723937988,0.2749228775501251,0.2588625252246856,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3975524902344,0.7891663908958435,0.5601016283035278,0.459481418132782,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976135253906,0.8678174018859863,0.757550835609436,0.5348057150840759,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974914550781,0.7007414102554321,0.3847970068454742,0.3758972585201263,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973999023437,0.6236082315444946,0.2682398557662964,1.2627270221710205,288.3975524902344,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.27655029296875,288.39794921875,1.0,0.7708110213279724,1.0,1.0,0.0,1.0,-3.570403575897217,3.5703933238983154,1.025660094455816e-05,2.7603650093078613,0.3335196375846863,0.3335196375846863,0.0,409.199462890625,410.0,9897.8857421875,-0.0,5099.55126953125,1.0,283.1499938964844,287.81689453125,289.803466796875,290.5394897460937,293.1499938964844,293.1499938964844,283.1499938964844,18096.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419052898883819,1.0,0.0,0.0,0.5059677362442017,0.505971372127533,1.7082014025504577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.615234375,0.0,22.590335845947266,1895.4371337890625,0.0,357.00811767578125,0.2511690855026245,1.0,0.0,3.0,1.0,0.0
11983680,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973999023437,0.6282696723937988,0.2749228775501251,0.2588625252246856,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3975524902344,0.7891663908958435,0.5601016283035278,0.459481418132782,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976135253906,0.8678174018859863,0.757550835609436,0.5348057150840759,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974914550781,0.7007414102554321,0.3847970068454742,0.3758972585201263,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973999023437,0.6236082315444946,0.2682398557662964,1.2627270221710205,288.3975524902344,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.27655029296875,288.39794921875,1.0,0.7708110213279724,1.0,1.0,0.0,1.0,-3.570403575897217,3.5703933238983154,1.025660094455816e-05,2.7603650093078613,0.3335196375846863,0.3335196375846863,0.0,409.199462890625,410.0,9897.8857421875,-0.0,5099.55126953125,1.0,283.1499938964844,287.81689453125,289.803466796875,290.5394897460937,293.1499938964844,293.1499938964844,283.1499938964844,18096.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419052898883819,1.0,0.0,0.0,0.5059677362442017,0.505971372127533,1.7082014025504577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.615234375,0.0,22.590335845947266,1895.4371337890625,0.0,357.00811767578125,0.2511690855026245,1.0,0.0,3.0,1.0,0.0
11983740,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093017578125,0.6282175779342651,0.2747819125652313,0.258728951215744,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40948486328125,0.7888824939727783,0.5593604445457458,0.4588842988014221,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095153808594,0.8691713809967041,0.7609578967094421,0.5371664762496948,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093933105469,0.7008868455886841,0.3849386870861053,0.3760231137275696,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093017578125,0.6238491535186768,0.2685256600379944,1.263958215713501,288.4094543457031,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.274658203125,288.409912109375,1.0,0.7712023258209229,1.0,1.0,0.0,1.0,-3.573870182037353,3.573859930038452,1.027636244543828e-05,2.762985944747925,0.3291977047920227,0.3291977047920227,0.0,409.1981201171875,410.0,9763.474609375,-0.0,5109.6005859375,1.0,283.1499938964844,287.8277893066406,289.794189453125,290.5205993652344,293.1499938964844,293.1499938964844,283.1499938964844,18101.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378338456153869,1.0,0.0,0.0,0.4978481531143188,0.497862309217453,1.6538162839196957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.038818359375,0.0,22.13549423217773,1895.4371337890625,0.0,348.3106689453125,0.2503280639648437,1.0,0.0,3.0,1.0,0.0
11983800,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093017578125,0.6282175779342651,0.2747819125652313,0.258728951215744,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40948486328125,0.7888824939727783,0.5593604445457458,0.4588842988014221,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095153808594,0.8691713809967041,0.7609578967094421,0.5371664762496948,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093933105469,0.7008868455886841,0.3849386870861053,0.3760231137275696,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093017578125,0.6238491535186768,0.2685256600379944,1.263958215713501,288.4094543457031,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.274658203125,288.409912109375,1.0,0.7712023258209229,1.0,1.0,0.0,1.0,-3.573870182037353,3.573859930038452,1.027636244543828e-05,2.762985944747925,0.3291977047920227,0.3291977047920227,0.0,409.1981201171875,410.0,9763.474609375,-0.0,5109.6005859375,1.0,283.1499938964844,287.8277893066406,289.794189453125,290.5205993652344,293.1499938964844,293.1499938964844,283.1499938964844,18101.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378338456153869,1.0,0.0,0.0,0.4978481531143188,0.497862309217453,1.6538162839196957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.038818359375,0.0,22.13549423217773,1895.4371337890625,0.0,348.3106689453125,0.2503280639648437,1.0,0.0,3.0,1.0,0.0
11983860,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222717285156,0.6281704902648926,0.2746472954750061,0.2586001753807068,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4224548339844,0.7886028289794922,0.5586263537406921,0.4582919180393219,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4225158691406,0.870499312877655,0.7643082737922668,0.5394763946533203,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42236328125,0.7010367512702942,0.3850873410701751,0.3761533498764038,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222412109375,0.624099612236023,0.2688243389129638,1.2652437686920166,288.4224548339844,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27276611328125,288.4229431152344,1.0,0.7715952396392822,1.0,1.0,0.0,1.0,-3.577358722686768,3.577348470687866,1.0296282198396511e-05,2.7656283378601074,0.3245694637298584,0.3245694637298584,0.0,409.1939086914063,410.0,9620.1005859375,-0.0,5119.7119140625,1.0,283.1499938964844,287.839599609375,289.7838134765625,290.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18100.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334848821163177,1.0,0.0,0.0,0.4891926646232605,0.4903497993946075,1.5968103284080826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.566650390625,0.0,21.70280647277832,1895.4371337890625,0.0,339.2338562011719,0.2494824379682541,1.0,0.0,3.0,1.0,0.0
11983920,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222717285156,0.6281704902648926,0.2746472954750061,0.2586001753807068,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4224548339844,0.7886028289794922,0.5586263537406921,0.4582919180393219,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4225158691406,0.870499312877655,0.7643082737922668,0.5394763946533203,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42236328125,0.7010367512702942,0.3850873410701751,0.3761533498764038,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222412109375,0.624099612236023,0.2688243389129638,1.2652437686920166,288.4224548339844,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27276611328125,288.4229431152344,1.0,0.7715952396392822,1.0,1.0,0.0,1.0,-3.577358722686768,3.577348470687866,1.0296282198396511e-05,2.7656283378601074,0.3245694637298584,0.3245694637298584,0.0,409.1939086914063,410.0,9620.1005859375,-0.0,5119.7119140625,1.0,283.1499938964844,287.839599609375,289.7838134765625,290.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18100.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334848821163177,1.0,0.0,0.0,0.4891926646232605,0.4903497993946075,1.5968103284080826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.566650390625,0.0,21.70280647277832,1895.4371337890625,0.0,339.2338562011719,0.2494824379682541,1.0,0.0,3.0,1.0,0.0
11983980,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.6281338334083557,0.2745237350463867,0.2584795355796814,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371032714844,0.7883339524269104,0.5579054951667786,0.4577081501483917,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371643066406,0.8718205094337463,0.7676307559013367,0.5417628288269043,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369812011719,0.7011999487876892,0.3852512836456299,0.3762953877449035,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.6243646740913391,0.2691401541233063,1.2665975093841553,288.43707275390625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.27105712890625,288.4376220703125,1.0,0.7719947099685669,1.0,1.0,0.0,1.0,-3.580937385559082,3.5809268951416016,1.0316757652617524e-05,2.7683467864990234,0.3196346461772918,0.3196346461772918,0.0,409.1803283691406,410.0,9465.8955078125,-0.0,5130.04296875,1.0,283.1499938964844,287.8527526855469,289.7724609375,290.4781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18079.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288906157016754,1.0,0.0,0.0,0.4798654019832611,0.4868912100791931,1.5364992833610813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.115478515625,0.0,21.443077087402344,1895.4371337890625,0.0,329.8738708496094,0.2487796694040298,1.0,0.0,3.0,1.0,0.0
11984040,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.6281338334083557,0.2745237350463867,0.2584795355796814,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371032714844,0.7883339524269104,0.5579054951667786,0.4577081501483917,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371643066406,0.8718205094337463,0.7676307559013367,0.5417628288269043,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369812011719,0.7011999487876892,0.3852512836456299,0.3762953877449035,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.6243646740913391,0.2691401541233063,1.2665975093841553,288.43707275390625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.27105712890625,288.4376220703125,1.0,0.7719947099685669,1.0,1.0,0.0,1.0,-3.580937385559082,3.5809268951416016,1.0316757652617524e-05,2.7683467864990234,0.3196346461772918,0.3196346461772918,0.0,409.1803283691406,410.0,9465.8955078125,-0.0,5130.04296875,1.0,283.1499938964844,287.8527526855469,289.7724609375,290.4781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18079.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288906157016754,1.0,0.0,0.0,0.4798654019832611,0.4868912100791931,1.5364992833610813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.115478515625,0.0,21.443077087402344,1895.4371337890625,0.0,329.8738708496094,0.2487796694040298,1.0,0.0,3.0,1.0,0.0
11984100,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4447326660156,0.6281209588050842,0.2744674384593963,0.2584235966205597,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4449462890625,0.7882051467895508,0.557551920413971,0.4574210941791534,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44500732421875,0.8724809288978577,0.7692846059799194,0.5429002642631531,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4448547363281,0.7012885212898254,0.3853410482406616,0.3763729631900787,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4447021484375,0.6245041489601135,0.2693058252334595,1.2673064470291138,288.4449462890625,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.2702941894531,288.44549560546875,1.0,0.7721986174583435,1.0,1.0,0.0,1.0,-3.582777976989746,3.5827677249908447,1.0327309610147497e-05,2.769749402999878,0.3170513808727264,0.3170513808727264,0.0,409.1694030761719,410.0,9385.2998046875,-0.0,5135.33935546875,1.0,283.1499938964844,287.85986328125,289.7663269042969,290.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18065.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265028834342956,1.0,0.0,0.0,0.4750080108642578,0.48697030544281,1.5055505286909465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.54345703125,0.0,21.39480972290039,1895.4371337890625,0.0,325.0984802246094,0.2485160827636718,1.0,0.0,3.0,1.0,0.0
