time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527587890625,0.6281116604804993,0.2744146585464477,0.2583707869052887,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530029296875,0.7880800366401672,0.5572026371955872,0.4571375548839569,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530639648437,0.8731411695480347,0.7709329128265381,0.5440341234207153,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.452880859375,0.7013819217681885,0.3854361772537231,0.3764554858207702,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527587890625,0.6246483325958252,0.2694768607616424,1.2680383920669556,288.4529724121094,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2695617675781,288.4535522460937,1.0,0.7724059820175171,1.0,1.0,0.0,1.0,-3.5846571922302246,3.584646701812744,1.033809530781582e-05,2.771184206008911,0.3143875002861023,0.3143875002861023,0.0,409.1563720703125,410.0,9303.0615234375,-0.0,5140.73828125,1.0,283.1499938964844,287.8671875,289.75982666015625,290.45428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18053.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240413010120392,1.0,0.0,0.0,0.4700775742530823,0.4877519905567169,1.4744585108417141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.959228515625,0.0,21.381351470947266,1895.4371337890625,0.0,320.2369384765625,0.248302474617958,1.0,0.0,3.0,1.0,0.0
11984220,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46905517578125,0.6281013488769531,0.2743171751499176,0.2582729160785675,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4692687988281,0.7878380417823792,0.556514322757721,0.4565791487693786,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4693603515625,0.8744572997093201,0.7742086052894592,0.5462881326675415,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4691772460937,0.701580822467804,0.3856408596038818,0.3766343593597412,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.46905517578125,0.6249490976333618,0.269833356142044,1.2695682048797607,288.4692687988281,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2682189941406,288.4698486328125,1.0,0.7728313207626343,1.0,1.0,0.0,1.0,-3.5885159969329834,3.588505744934082,1.0360293345001992e-05,2.774141550064087,0.3088058829307556,0.3088058829307556,0.0,409.128173828125,410.0,9134.4853515625,-0.0,5151.8310546875,1.0,283.1499938964844,287.882080078125,289.74566650390625,290.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,18040.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418854296207428,1.0,0.0,0.0,0.4600550830364227,0.4898865818977356,1.4122550240358578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.51416015625,0.0,21.39139747619629,1895.4371337890625,0.0,310.18951416015625,0.2479597181081771,1.0,0.0,3.0,1.0,0.0
11984280,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.46905517578125,0.6281013488769531,0.2743171751499176,0.2582729160785675,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4692687988281,0.7878380417823792,0.556514322757721,0.4565791487693786,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4693603515625,0.8744572997093201,0.7742086052894592,0.5462881326675415,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4691772460937,0.701580822467804,0.3856408596038818,0.3766343593597412,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.46905517578125,0.6249490976333618,0.269833356142044,1.2695682048797607,288.4692687988281,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2682189941406,288.4698486328125,1.0,0.7728313207626343,1.0,1.0,0.0,1.0,-3.5885159969329834,3.588505744934082,1.0360293345001992e-05,2.774141550064087,0.3088058829307556,0.3088058829307556,0.0,409.128173828125,410.0,9134.4853515625,-0.0,5151.8310546875,1.0,283.1499938964844,287.882080078125,289.74566650390625,290.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,18040.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418854296207428,1.0,0.0,0.0,0.4600550830364227,0.4898865818977356,1.4122550240358578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.51416015625,0.0,21.39139747619629,1895.4371337890625,0.0,310.18951416015625,0.2479597181081771,1.0,0.0,3.0,1.0,0.0
11984340,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815673828125,0.6280983090400696,0.2742483019828796,0.2582036256790161,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.7876585721969604,0.5559977293014526,0.4561604261398315,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818725585937,0.8754505515098572,0.7766759991645813,0.5479863882064819,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4817199707031,0.7017403244972229,0.3858076632022857,0.376781165599823,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815673828125,0.6251864433288574,0.2701156437397003,1.2707830667495728,288.4818115234375,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.26727294921875,288.4823913574219,1.0,0.773163378238678,1.0,1.0,0.0,1.0,-3.5915210247039795,3.591510772705078,1.0377623766544277e-05,2.776454448699951,0.3043275773525238,0.3043275773525238,0.0,409.10784912109375,410.0,9002.501953125,-0.0,5160.4921875,1.0,283.1499938964844,287.8934631347656,289.7339782714844,290.4069519042969,293.1499938964844,293.1499938964844,283.1499938964844,18038.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146603643894195,1.0,0.0,0.0,0.4522722661495209,0.4912275671958923,1.364876567322426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.7509765625,0.0,21.39342498779297,1895.4371337890625,0.0,302.2515563964844,0.247720405459404,1.0,0.0,3.0,1.0,0.0
11984400,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4855651855469,0.6280979514122009,0.2742273211479187,0.2581824660301208,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4858093261719,0.7876024842262268,0.5558355450630188,0.4560289978981018,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.48590087890625,0.8757627606391907,0.7774509191513062,0.5485197901725769,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4857177734375,0.7017920017242432,0.3858621716499328,0.3768292963504791,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4855651855469,0.6252627372741699,0.2702066302299499,1.2711751461029053,288.4858093261719,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2669677734375,288.48638916015625,1.0,0.7732696533203125,1.0,1.0,0.0,1.0,-3.5924808979034424,3.592470407485962,1.038316713675158e-05,2.7771949768066406,0.3028703331947326,0.3028703331947326,0.0,409.1018371582031,410.0,8960.03515625,-0.0,5163.263671875,1.0,283.1499938964844,287.8970947265625,289.7301330566406,290.4000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132924377918243,1.0,0.0,0.0,0.4497779905796051,0.4915656745433807,1.3498635098585513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.656982421875,0.0,21.39078521728516,1895.4371337890625,0.0,299.6968078613281,0.2476433217525482,1.0,0.0,3.0,1.0,0.0
11984460,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5019836425781,0.6279743909835815,0.2739637196063995,0.2580074965953827,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.502197265625,0.7872476577758789,0.5549902319908142,0.4554077982902527,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50225830078125,0.8769339919090271,0.7804863452911377,0.5506610870361328,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5021057128906,0.7018787860870361,0.385916143655777,0.3769428730010986,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5019836425781,0.6254575252532959,0.2704046964645386,1.2723764181137085,288.502197265625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.26385498046875,288.5027160644531,1.0,0.7736626863479614,1.0,1.0,0.0,1.0,-3.5955519676208496,3.595541477203369,1.040101324178977e-05,2.779599905014038,0.2965292334556579,0.2965292334556579,0.0,409.2197570800781,410.0,8775.95703125,-0.0,5172.97705078125,1.0,283.1499938964844,287.9121398925781,289.7131652832031,290.3699645996094,293.1499938964844,293.1499938964844,283.1499938964844,18041.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075011312961578,1.0,0.0,0.0,0.4391226470470428,0.4925237894058227,1.2866641085906852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.023193359375,0.0,21.360027313232425,1895.4371337890625,0.0,289.0585021972656,0.247301235795021,1.0,0.0,3.0,1.0,0.0
11984520,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5019836425781,0.6279743909835815,0.2739637196063995,0.2580074965953827,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.502197265625,0.7872476577758789,0.5549902319908142,0.4554077982902527,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50225830078125,0.8769339919090271,0.7804863452911377,0.5506610870361328,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5021057128906,0.7018787860870361,0.385916143655777,0.3769428730010986,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5019836425781,0.6254575252532959,0.2704046964645386,1.2723764181137085,288.502197265625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.26385498046875,288.5027160644531,1.0,0.7736626863479614,1.0,1.0,0.0,1.0,-3.5955519676208496,3.595541477203369,1.040101324178977e-05,2.779599905014038,0.2965292334556579,0.2965292334556579,0.0,409.2197570800781,410.0,8775.95703125,-0.0,5172.97705078125,1.0,283.1499938964844,287.9121398925781,289.7131652832031,290.3699645996094,293.1499938964844,293.1499938964844,283.1499938964844,18041.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075011312961578,1.0,0.0,0.0,0.4391226470470428,0.4925237894058227,1.2866641085906852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.023193359375,0.0,21.360027313232425,1895.4371337890625,0.0,289.0585021972656,0.247301235795021,1.0,0.0,3.0,1.0,0.0
11984580,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169982910156,0.6275652050971985,0.2734435200691223,0.2576052248477936,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5171813964844,0.7866223454475403,0.5538942217826843,0.4545908570289612,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5172424316406,0.8778302669525146,0.7832409739494324,0.5526110529899597,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.7016653418540955,0.3857090175151825,0.376816064119339,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169677734375,0.6253467202186584,0.2703123092651367,1.272323727607727,288.5171813964844,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25848388671875,288.5176696777344,1.0,0.7738680839538574,1.0,1.0,0.0,1.0,-3.5960447788238525,3.596034288406372,1.0403940905234776e-05,2.780008316040039,0.2896808683872223,0.2896808683872223,0.0,409.5840148925781,410.0,8577.4833984375,-0.0,5176.65478515625,1.0,283.1499938964844,287.92633056640625,289.69342041015625,290.3365783691406,293.1499938964844,293.1499938964844,283.1499938964844,18046.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016045928001404,1.0,0.0,0.0,0.4279088675975799,0.4929349422454834,1.2217886258270028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.910888671875,0.0,21.30231666564941,1895.4371337890625,0.0,278.5044860839844,0.2469181716442108,1.0,0.0,3.0,1.0,0.0
11984640,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169982910156,0.6275652050971985,0.2734435200691223,0.2576052248477936,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5171813964844,0.7866223454475403,0.5538942217826843,0.4545908570289612,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5172424316406,0.8778302669525146,0.7832409739494324,0.5526110529899597,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51708984375,0.7016653418540955,0.3857090175151825,0.376816064119339,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5169677734375,0.6253467202186584,0.2703123092651367,1.272323727607727,288.5171813964844,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25848388671875,288.5176696777344,1.0,0.7738680839538574,1.0,1.0,0.0,1.0,-3.5960447788238525,3.596034288406372,1.0403940905234776e-05,2.780008316040039,0.2896808683872223,0.2896808683872223,0.0,409.5840148925781,410.0,8577.4833984375,-0.0,5176.65478515625,1.0,283.1499938964844,287.92633056640625,289.69342041015625,290.3365783691406,293.1499938964844,293.1499938964844,283.1499938964844,18046.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016045928001404,1.0,0.0,0.0,0.4279088675975799,0.4929349422454834,1.2217886258270028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.910888671875,0.0,21.30231666564941,1895.4371337890625,0.0,278.5044860839844,0.2469181716442108,1.0,0.0,3.0,1.0,0.0
11984700,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5241394042969,0.6272944808006287,0.2731183171272278,0.2573407292366028,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243530273437,0.7862520217895508,0.5532807111740112,0.4541262686252594,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243835449219,0.8782203197479248,0.784540593624115,0.5535295009613037,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242614746094,0.7014907002449036,0.3855376839637756,0.376683622598648,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5241394042969,0.625214159488678,0.2701856791973114,1.2719125747680664,288.5243225097656,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2553405761719,288.5248107910156,1.0,0.7738933563232422,1.0,1.0,0.0,1.0,-3.5955209732055664,3.595510721206665,1.0400932296761312e-05,2.779611110687256,0.2860451340675354,0.2860451340675354,0.0,409.7874755859375,410.0,8472.81640625,-0.0,5176.36767578125,1.0,283.1499938964844,287.93310546875,289.6821594238281,290.31817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985632359981537,1.0,0.0,0.0,0.4220651090145111,0.4930053353309631,1.1886455375531568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.459228515625,0.0,21.26593017578125,1895.4371337890625,0.0,273.1623840332031,0.2467118352651596,1.0,0.0,3.0,1.0,0.0
11984760,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5311889648437,0.6269953846931458,0.2727603018283844,0.2570445835590362,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5313720703125,0.7858591675758362,0.55263352394104,0.4536330103874206,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.53143310546875,0.8785873055458069,0.7857973575592041,0.5544171333312988,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.53131103515625,0.701288104057312,0.3853321969509125,0.3765165507793426,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5311889648437,0.6250467300415039,0.2700173258781433,1.2713009119033811,288.5313720703125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.25201416015625,288.5318298339844,1.0,0.773871123790741,1.0,1.0,0.0,1.0,-3.5945985317230225,3.594588279724121,1.0395610843261238e-05,2.778903007507324,0.2822618782520294,0.2822618782520294,0.0,409.9849853515625,410.0,8364.61328125,-0.0,5174.87548828125,1.0,283.1499938964844,287.9398193359375,289.6698913574219,290.29852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18051.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395419716835022,1.0,0.0,0.0,0.4160620272159576,0.4930202960968017,1.1550736367382797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2672.786376953125,0.0,21.226045608520508,1895.4371337890625,0.0,267.7088317871094,0.246497169137001,1.0,0.0,3.0,1.0,0.0
11984820,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.6263346076011658,0.2719637453556061,0.2563750743865967,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7850271463394165,0.551255464553833,0.4525754749774933,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.879271924495697,0.7881984710693359,0.5561116933822632,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7008236646652222,0.3848378956317901,0.3760982155799866,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.6246325969696045,0.269578218460083,1.269586205482483,288.5453796386719,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2449951171875,288.5458374023437,1.0,0.7737002968788147,1.0,1.0,0.0,1.0,-3.59177041053772,3.59175992012024,1.0379269042459782e-05,2.7767202854156494,0.2742336690425873,0.2742336690425873,0.0,410.34283447265625,410.0,8137.88134765625,-0.0,5168.78466796875,1.0,283.1499938964844,287.953125,289.6424865722656,290.2554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18054.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887222707271576,1.0,0.0,0.0,0.403583288192749,0.4929320514202118,1.0868254740614702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.90283203125,0.0,21.13828086853028,1895.4371337890625,0.0,256.30328369140625,0.2460468709468841,1.0,0.0,3.0,1.0,0.0
11984880,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.6263346076011658,0.2719637453556061,0.2563750743865967,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7850271463394165,0.551255464553833,0.4525754749774933,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.879271924495697,0.7881984710693359,0.5561116933822632,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7008236646652222,0.3848378956317901,0.3760982155799866,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.6246325969696045,0.269578218460083,1.269586205482483,288.5453796386719,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2449951171875,288.5458374023437,1.0,0.7737002968788147,1.0,1.0,0.0,1.0,-3.59177041053772,3.59175992012024,1.0379269042459782e-05,2.7767202854156494,0.2742336690425873,0.2742336690425873,0.0,410.34283447265625,410.0,8137.88134765625,-0.0,5168.78466796875,1.0,283.1499938964844,287.953125,289.6424865722656,290.2554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18054.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887222707271576,1.0,0.0,0.0,0.403583288192749,0.4929320514202118,1.0868254740614702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.90283203125,0.0,21.13828086853028,1895.4371337890625,0.0,256.30328369140625,0.2460468709468841,1.0,0.0,3.0,1.0,0.0
11984940,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5593566894531,0.6256088018417358,0.2710775434970855,0.2556204199790954,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5595703125,0.7841498851776123,0.5497825741767883,0.4514383375644684,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55963134765625,0.8799054622650146,0.7904641628265381,0.557709813117981,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5594787597656,0.7003000378608704,0.3842510282993316,0.3755875825881958,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5593566894531,0.6241363286972046,0.2690264284610748,1.2673346996307373,288.5595703125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2377319335937,288.5600280761719,1.0,0.7733827829360962,1.0,1.0,0.0,1.0,-3.5878539085388184,3.587843656539917,1.035663990478497e-05,2.7736904621124268,0.2655510604381561,0.2655510604381561,0.0,410.6437683105469,410.0,7897.7607421875,-0.0,5159.169921875,1.0,283.1499938964844,287.966552734375,289.6116943359375,290.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18057.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813427984714508,1.0,0.0,0.0,0.3904797434806824,0.4927333891391754,1.0175701170567208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2518.48974609375,0.0,21.04252052307129,1895.4371337890625,0.0,244.03741455078125,0.2455736696720123,1.0,0.0,3.0,1.0,0.0
11985000,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5593566894531,0.6256088018417358,0.2710775434970855,0.2556204199790954,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5595703125,0.7841498851776123,0.5497825741767883,0.4514383375644684,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55963134765625,0.8799054622650146,0.7904641628265381,0.557709813117981,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5594787597656,0.7003000378608704,0.3842510282993316,0.3755875825881958,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5593566894531,0.6241363286972046,0.2690264284610748,1.2673346996307373,288.5595703125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2377319335937,288.5600280761719,1.0,0.7733827829360962,1.0,1.0,0.0,1.0,-3.5878539085388184,3.587843656539917,1.035663990478497e-05,2.7736904621124268,0.2655510604381561,0.2655510604381561,0.0,410.6437683105469,410.0,7897.7607421875,-0.0,5159.169921875,1.0,283.1499938964844,287.966552734375,289.6116943359375,290.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18057.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813427984714508,1.0,0.0,0.0,0.3904797434806824,0.4927333891391754,1.0175701170567208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2518.48974609375,0.0,21.04252052307129,1895.4371337890625,0.0,244.03741455078125,0.2455736696720123,1.0,0.0,3.0,1.0,0.0
11985060,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5739440917969,0.6248294711112976,0.2701163589954376,0.2547956705093384,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741577148437,0.783236026763916,0.5482289791107178,0.4502344131469726,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.57421875,0.8804948925971985,0.7926075458526611,0.5592217445373535,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5740661621094,0.6997287273406982,0.3835865259170532,0.3750008642673492,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5739440917969,0.6235743761062622,0.2683826386928558,1.264650821685791,288.5741271972656,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2303771972656,288.5746154785156,1.0,0.7729434370994568,1.0,1.0,0.0,1.0,-3.583043098449707,3.5830328464508057,1.0328868484066334e-05,2.769965171813965,0.2561796009540558,0.2561796009540558,0.0,410.8946838378906,410.0,7645.2138671875,-0.0,5146.654296875,1.0,283.1499938964844,287.9803466796875,289.5782165527344,290.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,18059.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732158243656158,1.0,0.0,0.0,0.376785397529602,0.4924639761447906,9.495024322347945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2434.930419921875,0.0,20.94133377075196,1895.4371337890625,0.0,230.83889770507807,0.2450834959745407,1.0,0.0,3.0,1.0,0.0
11985120,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5739440917969,0.6248294711112976,0.2701163589954376,0.2547956705093384,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741577148437,0.783236026763916,0.5482289791107178,0.4502344131469726,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.57421875,0.8804948925971985,0.7926075458526611,0.5592217445373535,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5740661621094,0.6997287273406982,0.3835865259170532,0.3750008642673492,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5739440917969,0.6235743761062622,0.2683826386928558,1.264650821685791,288.5741271972656,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2303771972656,288.5746154785156,1.0,0.7729434370994568,1.0,1.0,0.0,1.0,-3.583043098449707,3.5830328464508057,1.0328868484066334e-05,2.769965171813965,0.2561796009540558,0.2561796009540558,0.0,410.8946838378906,410.0,7645.2138671875,-0.0,5146.654296875,1.0,283.1499938964844,287.9803466796875,289.5782165527344,290.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,18059.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732158243656158,1.0,0.0,0.0,0.376785397529602,0.4924639761447906,9.495024322347945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2434.930419921875,0.0,20.94133377075196,1895.4371337890625,0.0,230.83889770507807,0.2450834959745407,1.0,0.0,3.0,1.0,0.0
11985180,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58892822265625,0.6240009069442749,0.2690887451171875,0.2539098858833313,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5891418457031,0.7822875380516052,0.5466025471687317,0.4489712715148926,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892333984375,0.8810408711433411,0.7946359515190125,0.560653567314148,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58905029296875,0.6991134285926819,0.3828524351119995,0.3743472397327423,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58892822265625,0.6229543089866638,0.2676595747470855,1.261600375175476,288.5891418457031,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2230224609375,288.5896301269531,1.0,0.7724009156227112,1.0,1.0,0.0,1.0,-3.5774569511413574,3.577446699142456,1.0296663276676554e-05,2.7656378746032715,0.2460879832506179,0.2460879832506179,0.0,411.1074523925781,410.0,7381.4677734375,-0.0,5131.6728515625,1.0,283.1499938964844,287.99481201171875,289.5426025390625,290.10186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18060.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643540740013122,1.0,0.0,0.0,0.3625474274158478,0.4921469092369079,8.846655852323693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2347.680419921875,0.0,20.83653259277344,1895.4371337890625,0.0,216.74452209472656,0.2445814758539199,1.0,0.0,3.0,1.0,0.0
11985240,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58892822265625,0.6240009069442749,0.2690887451171875,0.2539098858833313,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5891418457031,0.7822875380516052,0.5466025471687317,0.4489712715148926,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892333984375,0.8810408711433411,0.7946359515190125,0.560653567314148,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58905029296875,0.6991134285926819,0.3828524351119995,0.3743472397327423,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58892822265625,0.6229543089866638,0.2676595747470855,1.261600375175476,288.5891418457031,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2230224609375,288.5896301269531,1.0,0.7724009156227112,1.0,1.0,0.0,1.0,-3.5774569511413574,3.577446699142456,1.0296663276676554e-05,2.7656378746032715,0.2460879832506179,0.2460879832506179,0.0,411.1074523925781,410.0,7381.4677734375,-0.0,5131.6728515625,1.0,283.1499938964844,287.99481201171875,289.5426025390625,290.10186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18060.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643540740013122,1.0,0.0,0.0,0.3625474274158478,0.4921469092369079,8.846655852323693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2347.680419921875,0.0,20.83653259277344,1895.4371337890625,0.0,216.74452209472656,0.2445814758539199,1.0,0.0,3.0,1.0,0.0
11985300,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965881347656,0.6235682964324951,0.2685514092445373,0.2534456253051758,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968017578125,0.7818000316619873,0.5457632541656494,0.4483186900615692,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.8812969326972961,0.7956078052520752,0.5613402128219604,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5967102050781,0.6987891793251038,0.3824604451656341,0.3739967048168182,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965881347656,0.6226233839988708,0.267270565032959,1.2599496841430664,288.5968017578125,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2193603515625,288.5973205566406,1.0,0.7720947861671448,1.0,1.0,0.0,1.0,-3.5743937492370605,3.574383497238159,1.0279022717440968e-05,2.7632646560668945,0.240759864449501,0.240759864449501,0.0,411.2030029296875,410.0,7245.771484375,-0.0,5123.34375,1.0,283.1499938964844,288.0024108886719,289.52410888671875,290.07354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596597015857696,1.0,0.0,0.0,0.3552380800247192,0.4919744729995727,8.537038631573068e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2302.7998046875,0.0,20.78317070007324,1895.4371337890625,0.0,209.3766021728516,0.2443273216485977,1.0,0.0,3.0,1.0,0.0
11985360,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6043395996094,0.6231235861778259,0.2679992318153381,0.2529680132865906,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60455322265625,0.7813035845756531,0.5449072122573853,0.4476528167724609,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6046142578125,0.8815416097640991,0.796552300453186,0.5620080232620239,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044616699219,0.6984540224075317,0.382052481174469,0.3736312091350555,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6043395996094,0.6222790479660034,0.2668644785881042,1.2582217454910278,288.60455322265625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2157287597656,288.60504150390625,1.0,0.7717674970626831,1.0,1.0,0.0,1.0,-3.571162223815918,3.5711519718170166,1.0260429917252624e-05,2.760761022567749,0.2352416068315506,0.2352416068315506,0.0,411.2930603027344,410.0,7107.8291015625,-0.0,5114.50244140625,1.0,283.1499938964844,288.01025390625,289.5052490234375,290.0446472167969,293.1499938964844,293.1499938964844,283.1499938964844,18061.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548038005828857,1.0,0.0,0.0,0.3478164672851562,0.4917973577976227,8.237557302948062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2257.19482421875,0.0,20.729475021362305,1895.4371337890625,0.0,201.8098907470703,0.2440718561410904,1.0,0.0,3.0,1.0,0.0
11985420,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199645996094,0.622197687625885,0.2668517231941223,0.2519742846488952,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202087402344,0.7802836298942566,0.5431463718414307,0.4462823569774627,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202697753906,0.8819958567619324,0.7983600497245789,0.5632880926132202,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6201171875,0.6977503895759583,0.3811896741390228,0.3728564381599426,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199645996094,0.6215507388114929,0.2660034298896789,1.2545465230941772,288.6202087402344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2084655761719,288.6206970214844,1.0,0.7710535526275635,1.0,1.0,0.0,1.0,-3.56421446800232,3.564204216003418,1.0220511285297109e-05,2.755377769470215,0.223626434803009,0.223626434803009,0.0,411.4607849121094,410.0,6826.119140625,-0.0,5095.3779296875,1.0,283.1499938964844,288.02691650390625,289.46649169921875,289.9852905273437,293.1499938964844,293.1499938964844,283.1499938964844,18061.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446468412876129,1.0,0.0,0.0,0.3326778411865234,0.4914336204528808,7.66817986885826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.108642578125,0.0,20.621639251708984,1895.4371337890625,0.0,186.1032867431641,0.2435590922832489,1.0,0.0,3.0,1.0,0.0
11985480,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199645996094,0.622197687625885,0.2668517231941223,0.2519742846488952,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202087402344,0.7802836298942566,0.5431463718414307,0.4462823569774627,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202697753906,0.8819958567619324,0.7983600497245789,0.5632880926132202,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6201171875,0.6977503895759583,0.3811896741390228,0.3728564381599426,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199645996094,0.6215507388114929,0.2660034298896789,1.2545465230941772,288.6202087402344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2084655761719,288.6206970214844,1.0,0.7710535526275635,1.0,1.0,0.0,1.0,-3.56421446800232,3.564204216003418,1.0220511285297109e-05,2.755377769470215,0.223626434803009,0.223626434803009,0.0,411.4607849121094,410.0,6826.119140625,-0.0,5095.3779296875,1.0,283.1499938964844,288.02691650390625,289.46649169921875,289.9852905273437,293.1499938964844,293.1499938964844,283.1499938964844,18061.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446468412876129,1.0,0.0,0.0,0.3326778411865234,0.4914336204528808,7.66817986885826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.108642578125,0.0,20.621639251708984,1895.4371337890625,0.0,186.1032867431641,0.2435590922832489,1.0,0.0,3.0,1.0,0.0
11985540,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6332092285156,0.6213805079460144,0.2658432722091675,0.2511001229286194,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6334228515625,0.7793973684310913,0.5416162014007568,0.4450910687446594,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6335144042969,0.8823394775390625,0.7997934222221375,0.5643053650856018,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6333312988281,0.6971234679222107,0.3804159164428711,0.3721602261066437,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6332092285156,0.6208971738815308,0.2652304768562317,1.251238226890564,288.6334228515625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.2024230957031,288.6339416503906,1.0,0.7703948616981506,1.0,1.0,0.0,1.0,-3.557883977890014,3.5578737258911133,1.0184206985286435e-05,2.7504727840423584,0.213250920176506,0.213250920176506,0.0,411.5926513671875,410.0,6584.40283203125,-0.0,5077.87353515625,1.0,283.1499938964844,288.0421142578125,289.4329528808594,289.9339904785156,293.1499938964844,293.1499938964844,283.1499938964844,18061.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335684061050415,1.0,0.0,0.0,0.3196928799152374,0.491124153137207,7.217957787020168e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.25927734375,0.0,20.53117561340332,1895.4371337890625,0.0,172.29722595214844,0.2431284934282302,1.0,0.0,3.0,1.0,0.0
11985600,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357116699219,0.6212207674980164,0.2656466960906982,0.2509296536445617,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6359558105469,0.7792254686355591,0.5413194894790649,0.4448600709438324,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6360168457031,0.8824009895324707,0.8000576496124268,0.5644931793212891,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358337402344,0.6970003247261047,0.3802635073661804,0.3720229864120483,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357116699219,0.6207683682441711,0.2650783061981201,1.2505861520767212,288.63592529296875,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.2012634277344,288.6364440917969,1.0,0.770263671875,1.0,1.0,0.0,1.0,-3.556628465652466,3.5566182136535645,1.0177015610679518e-05,2.749500274658203,0.2112104296684265,0.2112104296684265,0.0,411.6171569824219,410.0,6537.9482421875,-0.0,5074.39794921875,1.0,283.1499938964844,288.045166015625,289.42645263671875,289.9241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18061.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3339366316795349,1.0,0.0,0.0,0.3171974718570709,0.49106565117836,7.134953072807093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.918701171875,0.0,20.514028549194336,1895.4371337890625,0.0,169.60366821289062,0.2430467158555984,1.0,0.0,3.0,1.0,0.0
11985660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6513366699219,0.6201899647712708,0.2643841207027435,0.2498344630002975,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6515808105469,0.7781273126602173,0.5394257307052612,0.4433855712413788,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6516418457031,0.8827545642852783,0.8016431331634521,0.5656222701072693,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6514892578125,0.6962015628814697,0.3792728185653686,0.3711301684379577,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6513366699219,0.6199305653572083,0.2640902101993561,1.2463480234146118,288.65155029296875,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.194091796875,288.6520690917969,1.0,0.7694007754325867,1.0,1.0,0.0,1.0,-3.548410654067993,3.548400640487671,1.0130002010555472e-05,2.743133306503296,0.1979672610759735,0.1979672610759735,0.0,411.7669677734375,410.0,6245.09033203125,-0.0,5051.62744140625,1.0,283.1499938964844,288.0653381347656,289.3853454589844,289.861328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322723925113678,1.0,0.0,0.0,0.3014540672302246,0.490707516670227,6.634055083054591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.1998291015625,0.0,20.407751083374023,1895.4371337890625,0.0,152.2423095703125,0.242538183927536,1.0,0.0,3.0,1.0,0.0
11985720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6513366699219,0.6201899647712708,0.2643841207027435,0.2498344630002975,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6515808105469,0.7781273126602173,0.5394257307052612,0.4433855712413788,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6516418457031,0.8827545642852783,0.8016431331634521,0.5656222701072693,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6514892578125,0.6962015628814697,0.3792728185653686,0.3711301684379577,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6513366699219,0.6199305653572083,0.2640902101993561,1.2463480234146118,288.65155029296875,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.194091796875,288.6520690917969,1.0,0.7694007754325867,1.0,1.0,0.0,1.0,-3.548410654067993,3.548400640487671,1.0130002010555472e-05,2.743133306503296,0.1979672610759735,0.1979672610759735,0.0,411.7669677734375,410.0,6245.09033203125,-0.0,5051.62744140625,1.0,283.1499938964844,288.0653381347656,289.3853454589844,289.861328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322723925113678,1.0,0.0,0.0,0.3014540672302246,0.490707516670227,6.634055083054591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.1998291015625,0.0,20.407751083374023,1895.4371337890625,0.0,152.2423095703125,0.242538183927536,1.0,0.0,3.0,1.0,0.0
11985780,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6666259765625,0.6191020011901855,0.2630634307861328,0.2486884742975235,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6668701171875,0.7769872546195984,0.5374634861946106,0.4418578147888183,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6669311523437,0.8830543756484985,0.8031138181686401,0.566673755645752,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6667785644531,0.6953518986701965,0.3782158493995666,0.3701766729354858,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6666259765625,0.6190351247787476,0.2630394995212555,1.2418348789215088,288.6668395996094,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1869506835937,288.6673278808594,1.0,0.7684664726257324,1.0,1.0,0.0,1.0,-3.5395596027374268,3.5395493507385254,1.0079488674819004e-05,2.736276388168335,0.1838734745979309,0.1838734745979309,0.0,411.9136657714844,410.0,5949.40380859375,-0.0,5027.10205078125,1.0,283.1499938964844,288.087890625,289.3432922363281,289.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18059.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110584914684295,1.0,0.0,0.0,0.2855332791805267,0.4903725981712341,6.162080623539623e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.54833984375,0.0,20.30385971069336,1895.4371337890625,0.0,133.9071807861328,0.2420368194580078,1.0,0.0,3.0,1.0,0.0
11985840,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6666259765625,0.6191020011901855,0.2630634307861328,0.2486884742975235,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6668701171875,0.7769872546195984,0.5374634861946106,0.4418578147888183,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6669311523437,0.8830543756484985,0.8031138181686401,0.566673755645752,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6667785644531,0.6953518986701965,0.3782158493995666,0.3701766729354858,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6666259765625,0.6190351247787476,0.2630394995212555,1.2418348789215088,288.6668395996094,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1869506835937,288.6673278808594,1.0,0.7684664726257324,1.0,1.0,0.0,1.0,-3.5395596027374268,3.5395493507385254,1.0079488674819004e-05,2.736276388168335,0.1838734745979309,0.1838734745979309,0.0,411.9136657714844,410.0,5949.40380859375,-0.0,5027.10205078125,1.0,283.1499938964844,288.087890625,289.3432922363281,289.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18059.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110584914684295,1.0,0.0,0.0,0.2855332791805267,0.4903725981712341,6.162080623539623e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.54833984375,0.0,20.30385971069336,1895.4371337890625,0.0,133.9071807861328,0.2420368194580078,1.0,0.0,3.0,1.0,0.0
11985900,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.674072265625,0.618535041809082,0.2623806595802307,0.2480959296226501,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.67431640625,0.7764008045196533,0.5364556312561035,0.4410732388496399,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.67437744140625,0.8831832408905029,0.8038045167922974,0.5671693682670593,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742248535156,0.6949069499969482,0.3776615560054779,0.3696762919425964,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.674072265625,0.6185646653175354,0.2624902725219726,1.2394739389419556,288.6742858886719,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.183349609375,288.6747741699219,1.0,0.7679723501205444,1.0,1.0,0.0,1.0,-3.53489089012146,3.5348806381225586,1.0052895959233863e-05,2.732659816741944,0.1764967292547226,0.1764967292547226,0.0,411.9866943359375,410.0,5801.01953125,-0.0,5014.1767578125,1.0,283.1499938964844,288.10015869140625,289.322021484375,289.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,18059.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3050698339939117,1.0,0.0,0.0,0.2775298953056335,0.4902167916297912,5.935918423460862e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.5379638671875,0.0,20.253068923950195,1895.4371337890625,0.0,124.32592010498048,0.2417897582054138,1.0,0.0,3.0,1.0,0.0
11985960,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813659667969,0.6179521679878235,0.2616828978061676,0.2474903613328933,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815795898437,0.7758031487464905,0.5354297757148743,0.440274715423584,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6816711425781,0.883297860622406,0.804465115070343,0.5676447749137878,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814880371094,0.6944484114646912,0.3770898878574371,0.3691600561141968,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813659667969,0.6180787682533264,0.2619251906871795,1.237043857574463,288.6815795898437,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1797790527344,288.6820373535156,1.0,0.7674604058265686,1.0,1.0,0.0,1.0,-3.530060291290283,3.530050277709961,1.0025419214798603e-05,2.7289180755615234,0.1688989400863647,0.1688989400863647,0.0,412.0597839355469,410.0,5652.6201171875,-0.0,5000.81494140625,1.0,283.1499938964844,288.1131896972656,289.30059814453125,289.7323913574219,293.1499938964844,293.1499938964844,283.1499938964844,18058.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989886999130249,1.0,0.0,0.0,0.2695158421993255,0.4900723099708557,5.7159885713531375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1776.5155029296875,0.0,20.203258514404297,1895.4371337890625,0.0,114.45628356933594,0.241545632481575,1.0,0.0,3.0,1.0,0.0
