time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.616736650466919,0.260242223739624,0.2462400048971176,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.7745741009712219,0.533323347568512,0.438635379076004,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.695556640625,0.8834840059280396,0.8056955337524414,0.5685343742370605,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954040527344,0.6934900879859924,0.3758940100669861,0.3680796325206756,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.6170591711997986,0.2607477009296417,1.2319778203964231,288.6954650878906,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1725769042969,288.6958923339844,1.0,0.7663835883140564,1.0,1.0,0.0,1.0,-3.5199131965637207,3.5199031829833984,9.96782455331413e-06,2.7210586071014404,0.1530393362045288,0.1530393362045288,0.0,412.2070007324219,410.0,5356.79736328125,-0.0,4972.7998046875,1.0,283.1499938964844,288.1416320800781,289.2899475097656,289.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18057.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919718325138092,1.0,0.0,0.0,0.2535099983215332,0.4898231029510498,5.294038096792519e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.6070556640625,0.0,20.10704040527344,1895.4371337890625,0.0,88.71754455566406,0.2410677820444107,1.0,0.0,3.0,1.0,0.0
11986080,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.616736650466919,0.260242223739624,0.2462400048971176,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.7745741009712219,0.533323347568512,0.438635379076004,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.695556640625,0.8834840059280396,0.8056955337524414,0.5685343742370605,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954040527344,0.6934900879859924,0.3758940100669861,0.3680796325206756,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952819824219,0.6170591711997986,0.2607477009296417,1.2319778203964231,288.6954650878906,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1725769042969,288.6958923339844,1.0,0.7663835883140564,1.0,1.0,0.0,1.0,-3.5199131965637207,3.5199031829833984,9.96782455331413e-06,2.7210586071014404,0.1530393362045288,0.1530393362045288,0.0,412.2070007324219,410.0,5356.79736328125,-0.0,4972.7998046875,1.0,283.1499938964844,288.1416320800781,289.2899475097656,289.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18057.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919718325138092,1.0,0.0,0.0,0.2535099983215332,0.4898231029510498,5.294038096792519e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.6070556640625,0.0,20.10704040527344,1895.4371337890625,0.0,88.71754455566406,0.2410677820444107,1.0,0.0,3.0,1.0,0.0
11986140,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7047119140625,0.6158142685890198,0.2591630220413208,0.2453033626079559,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70489501953125,0.7736571431159973,0.531754732131958,0.4374148547649383,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049560546875,0.8835808634757996,0.8065052032470703,0.5691236257553101,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.704833984375,0.6927621364593506,0.3749850392341614,0.3672579526901245,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7047119140625,0.616280734539032,0.2598569989204407,1.2281434535980225,288.70489501953125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1673278808594,288.7052917480469,1.0,0.7655608654022217,1.0,1.0,0.0,1.0,-3.512167930603028,3.512157917022705,9.923975085257553e-06,2.715059757232666,0.1410195678472519,0.1410195678472519,0.0,412.3149108886719,410.0,5144.6240234375,-0.0,4951.4697265625,1.0,283.1499938964844,288.16436767578125,289.2814636230469,289.6681823730469,293.1499938964844,293.1499938964844,283.1499938964844,18055.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917457520961761,1.0,0.0,0.0,0.2420041561126709,0.4896776676177978,5.003187641960949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.6397705078125,0.0,20.040620803833008,1895.4371337890625,0.0,87.3389663696289,0.2407324612140655,1.0,0.0,3.0,1.0,0.0
11986200,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.70819091796875,0.615448534488678,0.2587385773658752,0.2449349910020828,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083740234375,0.7732973098754883,0.5311397910118103,0.4369364380836487,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7084350585937,0.8836095333099365,0.8067986369132996,0.5693382024765015,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70831298828125,0.6924735903739929,0.3746245801448822,0.3669320344924927,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70819091796875,0.6159710884094238,0.2595047950744629,1.2266271114349363,288.7083740234375,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.165283203125,288.7087707519531,1.0,0.7652338147163391,1.0,1.0,0.0,1.0,-3.509089946746826,3.509079933166504,9.906576451612636e-06,2.7126760482788086,0.1362620592117309,0.1362620592117309,0.0,412.3568420410156,410.0,5063.3837890625,-0.0,4943.00732421875,1.0,283.1499938964844,288.17364501953125,289.2723999023437,289.6557312011719,293.1499938964844,293.1499938964844,283.1499938964844,18055.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916666865348816,1.0,0.0,0.0,0.237593188881874,0.489629864692688,4.894144201017525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1584.8897705078125,0.0,20.01577949523925,1895.4371337890625,0.0,86.85428619384766,0.2406057268381118,1.0,0.0,3.0,1.0,0.0
11986260,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.6140813231468201,0.2571703493595123,0.2435738146305084,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201232910156,0.7719714045524597,0.5288763046264648,0.4351755380630493,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201843261719,0.8836727142333984,0.8077700138092041,0.5700533986091614,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200622558594,0.691396951675415,0.3732791244983673,0.3657149374485016,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.6148096323013306,0.258195161819458,1.2209858894348145,288.7201232910156,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1579284667969,288.720458984375,1.0,0.764009416103363,1.0,1.0,0.0,1.0,-3.4975719451904297,3.4975621700286865,9.841606697591487e-06,2.703756332397461,0.1185469627380371,0.1185469627380371,0.0,412.5096130371094,410.0,4773.84716796875,-0.0,4911.4140625,1.0,283.1499938964844,288.2095642089844,289.2296142578125,289.5951843261719,293.1499938964844,293.1499938964844,283.1499938964844,18052.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906815707683563,1.0,0.0,0.0,0.2218535393476486,0.4895034432411194,4.51498571862885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.960205078125,0.0,19.93016624450684,1895.4371337890625,0.0,80.74818420410156,0.240161582827568,1.0,0.0,3.0,1.0,0.0
11986320,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.6140813231468201,0.2571703493595123,0.2435738146305084,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201232910156,0.7719714045524597,0.5288763046264648,0.4351755380630493,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201843261719,0.8836727142333984,0.8077700138092041,0.5700533986091614,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7200622558594,0.691396951675415,0.3732791244983673,0.3657149374485016,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.6148096323013306,0.258195161819458,1.2209858894348145,288.7201232910156,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1579284667969,288.720458984375,1.0,0.764009416103363,1.0,1.0,0.0,1.0,-3.4975719451904297,3.4975621700286865,9.841606697591487e-06,2.703756332397461,0.1185469627380371,0.1185469627380371,0.0,412.5096130371094,410.0,4773.84716796875,-0.0,4911.4140625,1.0,283.1499938964844,288.2095642089844,289.2296142578125,289.5951843261719,293.1499938964844,293.1499938964844,283.1499938964844,18052.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906815707683563,1.0,0.0,0.0,0.2218535393476486,0.4895034432411194,4.51498571862885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.960205078125,0.0,19.93016624450684,1895.4371337890625,0.0,80.74818420410156,0.240161582827568,1.0,0.0,3.0,1.0,0.0
11986380,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.6126357913017273,0.2555455267429352,0.2421639710664749,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305603027344,0.7706029415130615,0.5265443325042725,0.433362066745758,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.8836671113967896,0.8085796236991882,0.5706655979156494,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304992675781,0.6902633905410767,0.3718597590923309,0.3644323945045471,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.6135769486427307,0.2568265199661255,1.2150882482528689,288.7305603027344,290.0946655273437,290.0010986328125,286.1930236816406,290.0021667480469,297.150390625,288.7308349609375,1.0,0.7627168297767639,1.0,1.0,0.0,1.0,-3.48540997505188,3.4854001998901367,9.773239980859216e-06,2.6943390369415283,0.1000000014901161,0.1000000014901161,0.0,412.6661987304688,410.0,4491.2490234375,-0.0,4878.19482421875,1.0,283.1499938964844,288.2493591308594,289.1860046386719,289.5296936035156,293.1499938964844,293.1499938964844,283.1499938964844,18050.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892504632472992,1.0,0.0,0.0,0.2064762562513351,0.489449143409729,4.15784828788901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.228759765625,0.0,19.851163864135746,1895.4371337890625,0.0,71.83832550048828,0.2397399395704269,1.0,0.0,3.0,1.0,0.0
11986440,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73046875,0.6126258373260498,0.2555345296859741,0.2421544194221496,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7306213378906,0.7705937027931213,0.526528537273407,0.4333498179912567,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7306823730469,0.8836667537689209,0.8085842132568359,0.5706691741943359,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305603027344,0.6902556419372559,0.3718500137329101,0.3644236028194427,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73046875,0.6135684847831726,0.2568172216415405,1.2150481939315796,288.7306213378906,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1503601074219,288.7308959960937,1.0,0.7627080082893372,1.0,1.0,0.0,1.0,-3.485326766967773,3.4853169918060303,9.772772500582503e-06,2.694274425506592,0.0998737663030624,0.0998737663030624,0.0,412.6672668457031,410.0,4489.39111328125,-0.0,4877.9677734375,1.0,283.1499938964844,288.2496337890625,289.1856994628906,289.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,18050.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892409265041351,1.0,0.0,0.0,0.206375315785408,0.4894488751888275,4.1555425767114684e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.614501953125,0.0,19.85065650939941,1895.4371337890625,0.0,71.77935028076172,0.2397372126579284,1.0,0.0,3.0,1.0,0.0
11986500,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.6118598580360413,0.254688948392868,0.2414212822914123,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7698827981948853,0.5253203511238098,0.4324108958244324,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.883628249168396,0.8089072108268738,0.5709251761436462,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.6896552443504333,0.3710963129997253,0.3637443482875824,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.612914502620697,0.2561018168926239,1.2119656801223757,288.7353820800781,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1463623046875,288.73565673828125,1.0,0.7620262503623962,1.0,1.0,0.0,1.0,-3.4788997173309326,3.478889942169189,9.736743777466472e-06,2.6892988681793213,0.090171679854393,0.090171679854393,0.0,412.7509765625,410.0,4349.37353515625,-0.0,4860.48876953125,1.0,283.1499938964844,288.2712707519531,289.1644287109375,289.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,18049.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288523256778717,1.0,0.0,0.0,0.1987593472003936,0.4894488155841827,3.982963292514796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1348.2008056640625,0.0,19.813270568847656,1895.4371337890625,0.0,67.36640930175781,0.239532932639122,1.0,0.0,3.0,1.0,0.0
11986560,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396850585937,0.6110660433769226,0.2538247108459472,0.2406719624996185,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73980712890625,0.7691566348075867,0.5240889191627502,0.4314540028572082,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398681640625,0.8835628032684326,0.8091727495193481,0.571141242980957,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7397766113281,0.6890326142311096,0.3703146874904632,0.3630396425724029,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396850585937,0.6122367978096008,0.2553685903549194,1.2088066339492798,288.73980712890625,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1422119140625,288.7400817871094,1.0,0.7613226771354675,1.0,1.0,0.0,1.0,-3.472257137298584,3.472247362136841,9.69957636698382e-06,2.68415641784668,0.0802267268300056,0.0802267268300056,0.0,412.83831787109375,410.0,4211.01220703125,-0.0,4842.4794921875,1.0,283.1499938964844,288.2939147949219,289.143310546875,289.4651794433594,293.1499938964844,293.1499938964844,283.1499938964844,18047.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878167033195495,1.0,0.0,0.0,0.1912412047386169,0.4894697070121765,3.815102900261991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.3406982421875,0.0,19.77758979797364,1895.4371337890625,0.0,63.082515716552734,0.239334151148796,1.0,0.0,3.0,1.0,0.0
11986620,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7475891113281,0.6094077229499817,0.252042680978775,0.2391258776187896,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7477111816406,0.7676621079444885,0.5215580463409424,0.4294867217540741,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74774169921875,0.883364737033844,0.8095661997795105,0.5714713335037231,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7476501464844,0.687725841999054,0.3686748743057251,0.3615572154521942,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7475891113281,0.6108091473579407,0.2538489997386932,1.2022567987442017,288.7477111816406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1337585449219,288.7478942871094,1.0,0.7598503232002258,1.0,1.0,0.0,1.0,-3.45835018157959,3.4583404064178467,9.621991011954378e-06,2.673389434814453,0.0596117563545703,0.0596117563545703,0.0,413.0168762207031,410.0,3939.70654296875,-0.0,4804.91552734375,1.0,283.1499938964844,288.3422546386719,289.101318359375,289.4021911621094,293.1499938964844,293.1499938964844,283.1499938964844,18045.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864083349704742,1.0,0.0,0.0,0.176541581749916,0.4895748794078827,3.4934195536351353e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.4354248046875,0.0,19.711456298828125,1895.4371337890625,0.0,54.75654983520508,0.2389537692070007,1.0,0.0,3.0,1.0,0.0
11986680,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7475891113281,0.6094077229499817,0.252042680978775,0.2391258776187896,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7477111816406,0.7676621079444885,0.5215580463409424,0.4294867217540741,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74774169921875,0.883364737033844,0.8095661997795105,0.5714713335037231,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7476501464844,0.687725841999054,0.3686748743057251,0.3615572154521942,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7475891113281,0.6108091473579407,0.2538489997386932,1.2022567987442017,288.7477111816406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1337585449219,288.7478942871094,1.0,0.7598503232002258,1.0,1.0,0.0,1.0,-3.45835018157959,3.4583404064178467,9.621991011954378e-06,2.673389434814453,0.0596117563545703,0.0596117563545703,0.0,413.0168762207031,410.0,3939.70654296875,-0.0,4804.91552734375,1.0,283.1499938964844,288.3422546386719,289.101318359375,289.4021911621094,293.1499938964844,293.1499938964844,283.1499938964844,18045.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864083349704742,1.0,0.0,0.0,0.176541581749916,0.4895748794078827,3.4934195536351353e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.4354248046875,0.0,19.711456298828125,1895.4371337890625,0.0,54.75654983520508,0.2389537692070007,1.0,0.0,3.0,1.0,0.0
11986740,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7537841796875,0.6078072786331177,0.2503416836261749,0.2376488447189331,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75390625,0.766241192817688,0.5191501975059509,0.427614152431488,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7539367675781,0.8831170797348022,0.8097847700119019,0.5716736912727356,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538452148437,0.6864582896232605,0.3670819401741028,0.3601133823394775,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538146972656,0.6094198226928711,0.2523881793022156,1.1959547996520996,288.75390625,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.1258544921875,288.7540588378906,1.0,0.7584194540977478,1.0,1.0,0.0,1.0,-3.44485092163086,3.444841384887696,9.546979526930954e-06,2.662938356399536,0.0397815220057964,0.0397815220057964,0.0,413.1792602539063,410.0,3696.7646484375,-0.0,4768.603515625,1.0,283.1499938964844,288.3900451660156,289.0630187988281,289.34503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18042.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850987911224365,1.0,0.0,0.0,0.1634598672389984,0.4897401332855224,3.2136147076755606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1132.01904296875,0.0,19.656644821166992,1895.4371337890625,0.0,47.28733444213867,0.2386246174573898,1.0,0.0,3.0,1.0,0.0
11986800,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543029785156,0.6076648235321045,0.2501910626888275,0.2375180423259735,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75439453125,0.7661157250404358,0.518937349319458,0.427448570728302,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7544250488281,0.8830928802490234,0.8097976446151733,0.5716871023178101,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543640136719,0.6863453388214111,0.3669398128986358,0.3599844574928283,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7543029785156,0.6092959046363831,0.2522583901882171,1.1953946352005005,288.75439453125,290.3367004394531,289.8058776855469,286.0668334960937,289.80694580078125,297.1251525878906,288.7545471191406,1.0,0.7582917213439941,1.0,1.0,0.0,1.0,-3.4436466693878174,3.4436371326446533,9.540301107335836e-06,2.66200590133667,0.0380187593400478,0.0380187593400478,0.0,413.1932067871094,410.0,3675.960693359375,-0.0,4765.37109375,1.0,283.1499938964844,288.3943176269531,289.0596923828125,289.3401184082031,293.1499938964844,293.1499938964844,283.1499938964844,18042.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284984141588211,1.0,0.0,0.0,0.1623446196317672,0.4897578358650207,3.190017139331757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1125.1387939453125,0.0,19.652162551879883,1895.4371337890625,0.0,46.64599609375,0.238596960902214,1.0,0.0,3.0,1.0,0.0
11986860,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599182128906,0.6058382391929626,0.2482721507549286,0.2358504980802536,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.760009765625,0.7645201683044434,0.5162282586097717,0.4253406524658203,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7600402832031,0.8827536702156067,0.8098738193511963,0.5717964768409729,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599792480469,0.6848965883255005,0.3651149272918701,0.3583273291587829,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75994873046875,0.6077032089233398,0.2505983114242553,1.1882251501083374,288.760009765625,290.4153747558594,289.742431640625,286.0260009765625,289.74346923828125,297.11651611328125,288.7601318359375,1.0,0.7566494345664978,1.0,1.0,0.0,1.0,-3.4281742572784424,3.4281647205352783,9.454714927414898e-06,2.65002703666687,0.0154518466442823,0.0154518466442823,0.0,413.3648986816406,410.0,3420.189208984375,-0.0,4723.94677734375,1.0,283.1499938964844,288.4494934082031,289.018798828125,289.2792663574219,293.1499938964844,293.1499938964844,283.1499938964844,18039.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835436165332794,1.0,0.0,0.0,0.1487171500921249,0.4900166392326355,2.904644968992897e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1040.680908203125,0.0,19.599687576293945,1895.4371337890625,0.0,38.75836181640625,0.2382642179727554,1.0,0.0,3.0,1.0,0.0
11986920,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599182128906,0.6058382391929626,0.2482721507549286,0.2358504980802536,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.760009765625,0.7645201683044434,0.5162282586097717,0.4253406524658203,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7600402832031,0.8827536702156067,0.8098738193511963,0.5717964768409729,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599792480469,0.6848965883255005,0.3651149272918701,0.3583273291587829,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75994873046875,0.6077032089233398,0.2505983114242553,1.1882251501083374,288.760009765625,290.4153747558594,289.742431640625,286.0260009765625,289.74346923828125,297.11651611328125,288.7601318359375,1.0,0.7566494345664978,1.0,1.0,0.0,1.0,-3.4281742572784424,3.4281647205352783,9.454714927414898e-06,2.65002703666687,0.0154518466442823,0.0154518466442823,0.0,413.3648986816406,410.0,3420.189208984375,-0.0,4723.94677734375,1.0,283.1499938964844,288.4494934082031,289.018798828125,289.2792663574219,293.1499938964844,293.1499938964844,283.1499938964844,18039.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835436165332794,1.0,0.0,0.0,0.1487171500921249,0.4900166392326355,2.904644968992897e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1040.680908203125,0.0,19.599687576293945,1895.4371337890625,0.0,38.75836181640625,0.2382642179727554,1.0,0.0,3.0,1.0,0.0
11986980,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0016174316406,0.6041960120201111,0.2467686533927917,0.2342902719974517,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0095520019531,0.7631254196166992,0.5140703916549683,0.4233632683753967,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0122985839844,0.8826610445976257,0.8108735680580139,0.5721021294593811,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0064697265625,0.6836220026016235,0.3636744618415832,0.3567580878734588,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.00177001953125,0.6062476634979248,0.2492152750492096,1.181321620941162,289.00927734375,290.49267578125,289.6801147460937,285.9861145019531,289.6811218261719,297.11529541015625,289.02667236328125,1.0,0.7550147771835327,1.0,1.0,0.0,1.0,-3.4136674404144287,3.413658142089844,9.374526598548982e-06,2.6386849880218506,5.551115123125783e-17,5.551115123125783e-17,0.0,413.260009765625,410.0,2078.16748046875,-0.0,4683.82275390625,1.0,283.1498718261719,288.5232238769531,288.9285888671875,289.05035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18524.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2749190628528595,1.0,0.0,0.0,0.0001916057517519,0.4270701706409454,3.633413014902942e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,44.3501205444336,0.0,16.785655975341797,1895.4371337890625,0.0,2.2788314819335938,0.2336000055074691,1.0,0.0,3.0,1.0,0.0
11987040,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0016174316406,0.6041960120201111,0.2467686533927917,0.2342902719974517,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0095520019531,0.7631254196166992,0.5140703916549683,0.4233632683753967,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0122985839844,0.8826610445976257,0.8108735680580139,0.5721021294593811,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0064697265625,0.6836220026016235,0.3636744618415832,0.3567580878734588,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.00177001953125,0.6062476634979248,0.2492152750492096,1.181321620941162,289.00927734375,290.49267578125,289.6801147460937,285.9861145019531,289.6811218261719,297.11529541015625,289.02667236328125,1.0,0.7550147771835327,1.0,1.0,0.0,1.0,-3.4136674404144287,3.413658142089844,9.374526598548982e-06,2.6386849880218506,5.551115123125783e-17,5.551115123125783e-17,0.0,413.260009765625,410.0,2078.16748046875,-0.0,4683.82275390625,1.0,283.1498718261719,288.5232238769531,288.9285888671875,289.05035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18524.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2749190628528595,1.0,0.0,0.0,0.0001916057517519,0.4270701706409454,3.633413014902942e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,44.3501205444336,0.0,16.785655975341797,1895.4371337890625,0.0,2.2788314819335938,0.2336000055074691,1.0,0.0,3.0,1.0,0.0
11987100,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2062072753906,0.6042225956916809,0.2468168884515762,0.2340574711561203,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2115478515625,0.7632074356079102,0.5140451192855835,0.4230285584926605,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134094238281,0.883564293384552,0.8129947781562805,0.5731796026229858,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095031738281,0.6837430596351624,0.3637548685073852,0.3565378189086914,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2063293457031,0.606217086315155,0.2491414546966552,1.179840326309204,289.2113952636719,290.5307006835937,289.6494445800781,285.9665832519531,289.65045166015625,297.1272277832031,289.22283935546875,1.0,0.7545111775398254,1.0,1.0,0.0,1.0,-3.412150382995605,3.4121410846710205,9.365780897496734e-06,2.6373562812805176,5.551115123125783e-17,5.551115123125783e-17,0.0,412.4330749511719,410.0,1362.9989013671875,-0.0,4674.9033203125,1.0,283.14947509765625,288.52301025390625,288.794677734375,288.8761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18156.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2524111270904541,1.0,0.0,0.0,1.624817741685547e-05,0.4565607607364654,3.081135878119784e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3573810160160064,0.0,17.686336517333984,1895.4371337890625,0.0,0.0,0.2333467304706573,1.0,0.0,3.0,1.0,0.0
11987160,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.335205078125,0.604708194732666,0.2470753788948059,0.2341658920049667,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3384704589844,0.7636892795562744,0.5142942070960999,0.4230956137180328,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.339599609375,0.8848969340324402,0.8153489828109741,0.5747101902961731,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33721923828125,0.6842771172523499,0.3640810251235962,0.3566975891590118,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33526611328125,0.6066031455993652,0.2493022084236145,1.1798650026321411,289.33837890625,290.5682678222656,289.619140625,285.9473571777344,289.6201477050781,297.14129638671875,289.3453674316406,1.0,0.7543090581893921,1.0,1.0,0.0066135860979557,1.0,-3.4144327640533447,3.4144127368927,2.0137062165304087e-05,2.639046669006348,5.551115123125783e-17,5.551115123125783e-17,0.0,411.3655700683594,410.0,884.844970703125,-0.0,4674.8818359375,1.0,283.1494140625,288.5229797363281,288.64947509765625,288.7261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18002.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2162781953811645,1.0,0.0,0.0,1.5987838196451776e-05,0.4719507098197937,3.031767545347286e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278276145458221,0.0,18.182279586791992,1895.4371337890625,0.0,0.0,0.2334865182638168,1.0,0.0,3.0,1.0,0.0
11987220,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45379638671875,0.6055173873901367,0.2473399937152862,0.2344438433647155,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4547424316406,0.7644464373588562,0.5144786834716797,0.4233004748821258,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550476074219,0.8871269822120667,0.8191360235214233,0.5775086879730225,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4543762207031,0.6852139234542847,0.3645714521408081,0.3571763038635254,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45379638671875,0.6073834896087646,0.2496276348829269,1.1811344623565674,289.4547119140625,290.64190673828125,289.55975341796875,285.9099426269531,289.5609130859375,297.1605224609375,289.4566955566406,1.0,0.7543745636940002,1.0,1.0,0.0198407582938671,1.0,-3.420528173446656,3.420433521270752,9.461842273594812e-05,2.6437337398529053,5.551115123125783e-17,5.551115123125783e-17,0.0,409.9803161621094,410.0,350.9616394042969,-0.0,4683.34912109375,1.0,283.1492614746094,288.52294921875,288.37841796875,288.4480285644531,293.1499938964844,293.1499938964844,283.1499938964844,17923.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1095655933022499,1.0,0.0,0.0,1.5917685232125223e-05,0.4888280034065246,3.018464926791975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286628097295761,0.0,18.811260223388672,1895.4371337890625,0.0,0.0,0.2341447472572326,1.0,0.0,3.0,1.0,0.0
11987280,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45379638671875,0.6055173873901367,0.2473399937152862,0.2344438433647155,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4547424316406,0.7644464373588562,0.5144786834716797,0.4233004748821258,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550476074219,0.8871269822120667,0.8191360235214233,0.5775086879730225,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4543762207031,0.6852139234542847,0.3645714521408081,0.3571763038635254,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45379638671875,0.6073834896087646,0.2496276348829269,1.1811344623565674,289.4547119140625,290.64190673828125,289.55975341796875,285.9099426269531,289.5609130859375,297.1605224609375,289.4566955566406,1.0,0.7543745636940002,1.0,1.0,0.0198407582938671,1.0,-3.420528173446656,3.420433521270752,9.461842273594812e-05,2.6437337398529053,5.551115123125783e-17,5.551115123125783e-17,0.0,409.9803161621094,410.0,350.9616394042969,-0.0,4683.34912109375,1.0,283.1492614746094,288.52294921875,288.37841796875,288.4480285644531,293.1499938964844,293.1499938964844,283.1499938964844,17923.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1095655933022499,1.0,0.0,0.0,1.5917685232125223e-05,0.4888280034065246,3.018464926791975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286628097295761,0.0,18.811260223388672,1895.4371337890625,0.0,0.0,0.2341447472572326,1.0,0.0,3.0,1.0,0.0
11987340,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756164550781,0.6053270697593689,0.246870532631874,0.2341939061880111,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755554199219,0.7642574310302734,0.5137311220169067,0.4229015111923218,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755249023437,0.8881271481513977,0.821358323097229,0.5792968273162842,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755859375,0.6852452754974365,0.3643528819084167,0.3571511209011078,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756164550781,0.6074188351631165,0.2494813054800033,1.181091070175171,289.4755554199219,290.7132873535156,289.502197265625,285.87408447265625,289.50396728515625,297.1659545898437,289.475341796875,1.0,0.754462480545044,1.0,1.0,0.0330679304897785,1.0,-3.421739101409912,3.421346664428711,0.000392360438127,2.644482135772705,5.551115123125783e-17,5.551115123125783e-17,0.0,409.90966796875,410.0,113.29712677001952,-0.0,4686.21630859375,1.0,283.1491394042969,288.5228881835937,288.13201904296875,288.1953125,293.1499938964844,293.1499938964844,283.1499938964844,17940.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593288834556006e-05,0.4957985579967499,3.0213475493180723e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284394711256027,0.0,19.121706008911133,1895.4371337890625,0.0,0.0,0.2346865236759185,1.0,0.0,3.0,1.0,0.0
11987400,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756164550781,0.6053270697593689,0.246870532631874,0.2341939061880111,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755554199219,0.7642574310302734,0.5137311220169067,0.4229015111923218,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755249023437,0.8881271481513977,0.821358323097229,0.5792968273162842,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755859375,0.6852452754974365,0.3643528819084167,0.3571511209011078,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756164550781,0.6074188351631165,0.2494813054800033,1.181091070175171,289.4755554199219,290.7132873535156,289.502197265625,285.87408447265625,289.50396728515625,297.1659545898437,289.475341796875,1.0,0.754462480545044,1.0,1.0,0.0330679304897785,1.0,-3.421739101409912,3.421346664428711,0.000392360438127,2.644482135772705,5.551115123125783e-17,5.551115123125783e-17,0.0,409.90966796875,410.0,113.29712677001952,-0.0,4686.21630859375,1.0,283.1491394042969,288.5228881835937,288.13201904296875,288.1953125,293.1499938964844,293.1499938964844,283.1499938964844,17940.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593288834556006e-05,0.4957985579967499,3.0213475493180723e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284394711256027,0.0,19.121706008911133,1895.4371337890625,0.0,0.0,0.2346865236759185,1.0,0.0,3.0,1.0,0.0
11987460,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718933105469,0.604221522808075,0.2457466572523117,0.2333539128303527,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.7632356286048889,0.5121241211891174,0.4218060374259949,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4725341796875,0.8881872296333313,0.8224639296531677,0.5802449584007263,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47216796875,0.6844317317008972,0.3634316921234131,0.3564741611480713,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718933105469,0.6066634654998779,0.2487722039222717,1.1787034273147583,289.4723205566406,290.7821044921875,289.4466857910156,285.8399963378906,289.49322509765625,297.1622619628906,289.4736022949219,1.0,0.7541787624359131,1.0,1.0,0.0803999304771423,1.0,-3.416640043258667,3.3953447341918945,0.0212953388690948,2.619840621948242,5.551115123125783e-17,5.551115123125783e-17,0.0,410.6207275390625,410.0,37.92203903198242,-0.0,4676.3115234375,1.0,283.14898681640625,288.5228271484375,287.9075927734375,287.9653015136719,293.1499938964844,293.1499938964844,283.1499938964844,17966.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595584581082221e-05,0.4985193908214569,3.025701163141688e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274313181638717,0.0,19.26289176940918,1895.4371337890625,0.0,0.0,0.2349996119737625,1.0,0.0,3.0,1.0,0.0
11987520,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718933105469,0.604221522808075,0.2457466572523117,0.2333539128303527,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.7632356286048889,0.5121241211891174,0.4218060374259949,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4725341796875,0.8881872296333313,0.8224639296531677,0.5802449584007263,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47216796875,0.6844317317008972,0.3634316921234131,0.3564741611480713,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718933105469,0.6066634654998779,0.2487722039222717,1.1787034273147583,289.4723205566406,290.7821044921875,289.4466857910156,285.8399963378906,289.49322509765625,297.1622619628906,289.4736022949219,1.0,0.7541787624359131,1.0,1.0,0.0803999304771423,1.0,-3.416640043258667,3.3953447341918945,0.0212953388690948,2.619840621948242,5.551115123125783e-17,5.551115123125783e-17,0.0,410.6207275390625,410.0,37.92203903198242,-0.0,4676.3115234375,1.0,283.14898681640625,288.5228271484375,287.9075927734375,287.9653015136719,293.1499938964844,293.1499938964844,283.1499938964844,17966.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595584581082221e-05,0.4985193908214569,3.025701163141688e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274313181638717,0.0,19.26289176940918,1895.4371337890625,0.0,0.0,0.2349996119737625,1.0,0.0,3.0,1.0,0.0
11987580,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6953125,0.6029261946678162,0.2447986453771591,0.2323776185512542,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030334472656,0.762063205242157,0.5107699632644653,0.420558363199234,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059020996094,0.888166069984436,0.8242575526237488,0.5811811089515686,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000427246094,0.6834192276000977,0.362619936466217,0.3555925488471985,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69549560546875,0.6056576371192932,0.2480674237012863,1.1752724647521973,289.70281982421875,290.8480834960937,289.3934936523437,285.8078918457031,289.9071960449219,297.1627197265625,289.7205810546875,1.0,0.7535355687141418,1.0,1.0,0.1277319341897964,1.0,-3.409629344940185,3.179185152053833,0.2304442524909973,2.406202793121338,5.551115123125783e-17,5.551115123125783e-17,0.0,411.2378540039063,410.0,312.4360046386719,-0.0,4659.0703125,1.0,283.1488647460937,288.52276611328125,287.70294189453125,287.7555847167969,293.1499938964844,293.1499938964844,283.1499938964844,17983.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971103493939154e-05,0.4995202422142029,3.028594356638964e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282030642032623,0.0,19.32279396057129,1895.4371337890625,0.0,0.0,0.2351550161838531,1.0,0.0,3.0,1.0,0.0
11987640,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6953125,0.6029261946678162,0.2447986453771591,0.2323776185512542,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030334472656,0.762063205242157,0.5107699632644653,0.420558363199234,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059020996094,0.888166069984436,0.8242575526237488,0.5811811089515686,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000427246094,0.6834192276000977,0.362619936466217,0.3555925488471985,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69549560546875,0.6056576371192932,0.2480674237012863,1.1752724647521973,289.70281982421875,290.8480834960937,289.3934936523437,285.8078918457031,289.9071960449219,297.1627197265625,289.7205810546875,1.0,0.7535355687141418,1.0,1.0,0.1277319341897964,1.0,-3.409629344940185,3.179185152053833,0.2304442524909973,2.406202793121338,5.551115123125783e-17,5.551115123125783e-17,0.0,411.2378540039063,410.0,312.4360046386719,-0.0,4659.0703125,1.0,283.1488647460937,288.52276611328125,287.70294189453125,287.7555847167969,293.1499938964844,293.1499938964844,283.1499938964844,17983.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971103493939154e-05,0.4995202422142029,3.028594356638964e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282030642032623,0.0,19.32279396057129,1895.4371337890625,0.0,0.0,0.2351550161838531,1.0,0.0,3.0,1.0,0.0
11987700,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.6030069589614868,0.2450954914093017,0.2323368787765503,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.7621565461158752,0.5111391544342041,0.4204867482185364,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.98394775390625,0.8890040516853333,0.8268251419067383,0.5824676752090454,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9770202636719,0.6835598349571228,0.3629783689975738,0.3556057810783386,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.97149658203125,0.6057320833206177,0.248279258608818,1.1750363111495972,289.9803161621094,290.8799133300781,289.3678283691406,285.7926330566406,290.2504272460937,297.1747131347656,290.0007019042969,1.0,0.7533837556838989,1.0,1.0,0.1513979285955429,1.0,-3.41074013710022,3.021212816238404,0.3895271420478821,2.248457193374634,5.551115123125783e-17,5.551115123125783e-17,0.0,410.7851867675781,410.0,521.2576904296875,-0.0,4658.14013671875,1.0,283.1488037109375,288.5227355957031,287.607421875,287.65771484375,293.1499938964844,293.1499938964844,283.1499938964844,17988.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975869246176444e-05,0.499738335609436,3.0294980391497306e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1309538334608078,0.0,19.337520599365234,1895.4371337890625,0.0,0.0,0.235197365283966,1.0,0.0,3.0,1.0,0.0
11987760,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20654296875,0.603909432888031,0.2459359467029571,0.2328117936849594,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.7630125880241394,0.5122535824775696,0.4210514724254608,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.21435546875,0.8907262086868286,0.8303642868995667,0.5845651030540466,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21014404296875,0.6844480633735657,0.3639107048511505,0.3561742901802063,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066955566406,0.6065127849578857,0.2489610463380813,1.17682147026062,290.212158203125,290.9109191894531,289.3428039550781,285.7779541015625,290.4350891113281,297.1940612792969,290.22430419921875,1.0,0.7535998821258545,1.0,1.0,0.1731482148170471,1.0,-3.417448043823242,2.940558195114136,0.4768898785114288,2.1664459705352783,5.551115123125783e-17,5.551115123125783e-17,0.0,409.6451110839844,410.0,546.3446655273438,-0.0,4668.98583984375,1.0,283.1487121582031,288.522705078125,287.51611328125,287.5641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17992.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979219824657775e-05,0.4998629987239837,3.030133381622807e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1346958726644516,0.0,19.346662521362305,1895.4371337890625,0.0,0.0,0.2352252602577209,1.0,0.0,3.0,1.0,0.0
11987820,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50299072265625,0.6063965559005737,0.2478775978088379,0.2343830466270446,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5076904296875,0.7653273940086365,0.5148593783378601,0.4229565262794494,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50946044921875,0.894601047039032,0.8372553586959839,0.5892835855484009,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058898925781,0.6868648529052734,0.3661359548568725,0.3580629825592041,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5030822753906,0.6087988615036011,0.2507640719413757,1.1837751865386963,290.507568359375,290.9703063964844,289.294921875,285.7504577636719,290.69903564453125,297.2294921875,290.51812744140625,1.0,0.7548877000808716,1.0,1.0,0.2166488021612167,1.0,-3.438335418701172,2.8282573223114014,0.6100782155990601,2.049893379211426,5.551115123125783e-17,5.551115123125783e-17,0.0,407.4480590820313,410.0,452.1817932128906,-0.0,4711.95263671875,1.0,283.1485900878906,288.5226745605469,287.3453674316406,287.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,17996.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983057892299257e-05,0.4999696314334869,3.030861152331088e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141013503074646,0.0,19.355607986450195,1895.4371337890625,0.0,0.0,0.2352548390626907,1.0,0.0,3.0,1.0,0.0
