time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50299072265625,0.6063965559005737,0.2478775978088379,0.2343830466270446,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5076904296875,0.7653273940086365,0.5148593783378601,0.4229565262794494,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50946044921875,0.894601047039032,0.8372553586959839,0.5892835855484009,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058898925781,0.6868648529052734,0.3661359548568725,0.3580629825592041,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5030822753906,0.6087988615036011,0.2507640719413757,1.1837751865386963,290.507568359375,290.9703063964844,289.294921875,285.7504577636719,290.69903564453125,297.2294921875,290.51812744140625,1.0,0.7548877000808716,1.0,1.0,0.2166488021612167,1.0,-3.438335418701172,2.8282573223114014,0.6100782155990601,2.049893379211426,5.551115123125783e-17,5.551115123125783e-17,0.0,407.4480590820313,410.0,452.1817932128906,-0.0,4711.95263671875,1.0,283.1485900878906,288.5226745605469,287.3453674316406,287.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,17996.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983057892299257e-05,0.4999696314334869,3.030861152331088e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141013503074646,0.0,19.355607986450195,1895.4371337890625,0.0,0.0,0.2352548390626907,1.0,0.0,3.0,1.0,0.0
11987940,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.6087576746940613,0.249940350651741,0.2361008673906326,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.7674925327301025,0.5176518559455872,0.4250462055206299,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077697753906,0.8980634212493896,0.8440244197845459,0.5938419103622437,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040771484375,0.6891768574714661,0.3685448169708252,0.3601790964603424,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012084960937,0.6111149191856384,0.2528435587882995,1.1923041343688965,290.8058166503906,291.0260009765625,289.25,285.7255554199219,290.99200439453125,297.26129150390625,290.81671142578125,1.0,0.7568146586418152,1.0,1.0,0.2601493597030639,1.0,-3.4616386890411377,2.707214117050171,0.7544245719909668,1.9240927696228027,5.551115123125783e-17,5.551115123125783e-17,0.0,406.0937805175781,410.0,428.8987426757813,-0.0,4766.85302734375,1.0,283.1484680175781,288.5226135253906,287.1892395019531,287.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,17998.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984738638508134e-05,0.4999982416629791,3.031179907769799e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463759541511535,0.0,19.3587589263916,1895.4371337890625,0.0,0.0,0.2352666109800338,1.0,0.0,3.0,1.0,0.0
11988000,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.6087576746940613,0.249940350651741,0.2361008673906326,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.7674925327301025,0.5176518559455872,0.4250462055206299,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077697753906,0.8980634212493896,0.8440244197845459,0.5938419103622437,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040771484375,0.6891768574714661,0.3685448169708252,0.3601790964603424,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012084960937,0.6111149191856384,0.2528435587882995,1.1923041343688965,290.8058166503906,291.0260009765625,289.25,285.7255554199219,290.99200439453125,297.26129150390625,290.81671142578125,1.0,0.7568146586418152,1.0,1.0,0.2601493597030639,1.0,-3.4616386890411377,2.707214117050171,0.7544245719909668,1.9240927696228027,5.551115123125783e-17,5.551115123125783e-17,0.0,406.0937805175781,410.0,428.8987426757813,-0.0,4766.85302734375,1.0,283.1484680175781,288.5226135253906,287.1892395019531,287.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,17998.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984738638508134e-05,0.4999982416629791,3.031179907769799e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463759541511535,0.0,19.3587589263916,1895.4371337890625,0.0,0.0,0.2352666109800338,1.0,0.0,3.0,1.0,0.0
11988060,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96337890625,0.610994815826416,0.251871258020401,0.2378582209348678,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.7695546746253967,0.5203117728233337,0.4272086918354034,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.901294469833374,0.8503530621528625,0.5983237028121948,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96435546875,0.6913976073265076,0.3708694577217102,0.3623816668987274,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634094238281,0.6133866310119629,0.2549501955509186,1.2016034126281738,290.9649353027344,291.07879638671875,289.2074279785156,285.70220947265625,291.05743408203125,297.2869873046875,290.9685363769531,1.0,0.7591599225997925,1.0,1.0,0.2703371047973633,1.0,-3.486039400100708,2.6878602504730225,0.7981792688369751,1.8994286060333248,5.551115123125783e-17,5.551115123125783e-17,0.0,405.2817687988281,410.0,258.2106628417969,-0.0,4829.322265625,1.0,283.1483154296875,288.5225830078125,287.0463562011719,287.0831604003906,293.1499938964844,293.1499938964844,283.1499938964844,17999.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985422578523867e-05,0.5000032782554626,3.031309740979955e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503997147083282,0.0,19.359764099121094,1895.4371337890625,0.0,0.0,0.2352709621191024,1.0,0.0,3.0,1.0,0.0
11988120,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96337890625,0.610994815826416,0.251871258020401,0.2378582209348678,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649963378906,0.7695546746253967,0.5203117728233337,0.4272086918354034,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.901294469833374,0.8503530621528625,0.5983237028121948,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96435546875,0.6913976073265076,0.3708694577217102,0.3623816668987274,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634094238281,0.6133866310119629,0.2549501955509186,1.2016034126281738,290.9649353027344,291.07879638671875,289.2074279785156,285.70220947265625,291.05743408203125,297.2869873046875,290.9685363769531,1.0,0.7591599225997925,1.0,1.0,0.2703371047973633,1.0,-3.486039400100708,2.6878602504730225,0.7981792688369751,1.8994286060333248,5.551115123125783e-17,5.551115123125783e-17,0.0,405.2817687988281,410.0,258.2106628417969,-0.0,4829.322265625,1.0,283.1483154296875,288.5225830078125,287.0463562011719,287.0831604003906,293.1499938964844,293.1499938964844,283.1499938964844,17999.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985422578523867e-05,0.5000032782554626,3.031309740979955e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503997147083282,0.0,19.359764099121094,1895.4371337890625,0.0,0.0,0.2352709621191024,1.0,0.0,3.0,1.0,0.0
11988180,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.6122311949729919,0.2530193328857422,0.2390282899141311,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.7706892490386963,0.521997332572937,0.4287111163139343,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.903386116027832,0.8551942706108093,0.6018439531326294,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6927114725112915,0.3724360167980194,0.3640006482601166,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.6148508787155151,0.2564979791641235,1.2090407609939575,291.0497131347656,291.12945556640625,289.16656494140625,285.6793212890625,291.1089782714844,297.2989196777344,291.0523376464844,1.0,0.7613385915756226,1.0,1.0,0.2804577946662903,1.0,-3.5047078132629395,2.667643785476685,0.8370640277862549,1.8752567768096924,5.551115123125783e-17,5.551115123125783e-17,0.0,405.5644836425781,410.0,158.60398864746094,-0.0,4882.9150390625,1.0,283.148193359375,288.5225524902344,286.9162902832031,286.9500427246094,293.1499938964844,293.1499938964844,283.1499938964844,17999.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.5000028014183044,3.031359614279888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522932648658752,0.0,19.36004638671875,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
11988240,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.612236499786377,0.2530247867107391,0.2390340268611908,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.7706941366195679,0.5220058560371399,0.4287188351154327,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.9033971428871156,0.8552231192588806,0.601864755153656,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.6927174925804138,0.372444212436676,0.3640092611312866,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.6148581504821777,0.2565064132213592,1.2090822458267212,291.0501708984375,291.1297912597656,289.1662902832031,285.6791687011719,291.1093139648437,297.2989501953125,291.0528259277344,1.0,0.7613517642021179,1.0,1.0,0.2805248200893402,1.0,-3.5048110485076904,2.667494058609009,0.8373168110847473,1.8750853538513184,5.551115123125783e-17,5.551115123125783e-17,0.0,405.5686645507813,410.0,158.17153930664062,-0.0,4883.2275390625,1.0,283.148193359375,288.5225524902344,286.9154663085937,286.9491882324219,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523018181324005,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
11988300,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.6125631332397461,0.2533800899982452,0.2394132614135742,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.7710002064704895,0.5225824117660522,0.42924365401268,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.9041751623153688,0.8573364019393921,0.6033812165260315,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.6931090950965881,0.373005598783493,0.3646033108234405,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.6153432130813599,0.2570948302745819,1.211987018585205,291.08502197265625,291.1499938964844,289.146240234375,285.6677551269531,291.1349792480469,297.3016662597656,291.0873718261719,1.0,0.7623018026351929,1.0,1.0,0.2856186926364898,1.0,-3.512045383453369,2.6556601524353027,0.8563852906227112,1.861734628677368,5.551115123125783e-17,5.551115123125783e-17,0.0,405.9253540039063,410.0,130.47900390625,-0.0,4905.56787109375,1.0,283.14813232421875,288.52252197265625,286.8541259765625,286.8864440917969,293.1499938964844,293.1499938964844,283.1499938964844,17999.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313709984027e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152869701385498,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.6127640604972839,0.253613531589508,0.2396853119134903,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.7711991667747498,0.5230101346969604,0.4296519458293915,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.904853880405426,0.8592739701271057,0.6047831177711487,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.6933857798576355,0.3734387159347534,0.3650795817375183,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.6157137751579285,0.2575697302818298,1.2144025564193726,291.104248046875,291.1499938964844,289.1264953613281,285.6564025878906,291.1319274902344,297.3027038574219,291.1048583984375,1.0,0.7631493210792542,1.0,1.0,0.2866275906562805,1.0,-3.518118143081665,2.655683994293213,0.8624340295791626,1.8604533672332764,5.551115123125783e-17,5.551115123125783e-17,0.0,406.3278198242188,410.0,90.25379943847656,-0.0,4925.06787109375,1.0,283.1480407714844,288.52252197265625,286.7953186035156,286.8262939453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313777746662773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532482206821441,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.612717866897583,0.2536449432373047,0.2398634403944015,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.7711893916130066,0.5232958793640137,0.4300492107868194,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9057822227478028,0.8624070286750793,0.607119083404541,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.693510890007019,0.3738247156143188,0.3656161427497864,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.6160396337509155,0.2580978274345398,1.217509627342224,291.1101989746094,291.1499938964844,289.0879211425781,285.6339416503906,291.1183166503906,297.2979431152344,291.1101989746094,1.0,0.7644590735435486,1.0,1.0,0.2886453866958618,1.0,-3.526094436645508,2.6545286178588867,0.8715658187866211,1.8576425313949585,5.551115123125783e-17,5.551115123125783e-17,0.0,407.32818603515625,410.0,31.39552497863769,-0.0,4953.58935546875,1.0,283.1479187011719,288.5224609375,286.6847839355469,286.7132873535156,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153286263346672,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.612717866897583,0.2536449432373047,0.2398634403944015,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.7711893916130066,0.5232958793640137,0.4300492107868194,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9057822227478028,0.8624070286750793,0.607119083404541,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.693510890007019,0.3738247156143188,0.3656161427497864,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.6160396337509155,0.2580978274345398,1.217509627342224,291.1101989746094,291.1499938964844,289.0879211425781,285.6339416503906,291.1183166503906,297.2979431152344,291.1101989746094,1.0,0.7644590735435486,1.0,1.0,0.2886453866958618,1.0,-3.526094436645508,2.6545286178588867,0.8715658187866211,1.8576425313949585,5.551115123125783e-17,5.551115123125783e-17,0.0,407.32818603515625,410.0,31.39552497863769,-0.0,4953.58935546875,1.0,283.1479187011719,288.5224609375,286.6847839355469,286.7132873535156,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153286263346672,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.6121936440467834,0.2532277405261993,0.2396189868450164,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.7707480192184448,0.5229887962341309,0.4299440681934356,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9062694311141968,0.8648273348808289,0.6089199781417847,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.6931679248809814,0.3736899495124817,0.3656406104564667,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.6158908605575562,0.2581416070461273,1.218396544456482,291.1047668457031,291.1499938964844,289.05047607421875,285.6117248535156,291.1037292480469,297.287841796875,291.1044921875,1.0,0.7652285695075989,1.0,1.0,0.2906631529331207,1.0,-3.5289199352264404,2.64975380897522,0.8791662454605103,1.8523473739624023,5.551115123125783e-17,5.551115123125783e-17,0.0,408.4110412597656,410.0,3.5746006965637207,-0.0,4968.0712890625,1.0,283.14776611328125,288.5224304199219,286.5829772949219,286.6092834472656,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528324037790298,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.6121936440467834,0.2532277405261993,0.2396189868450164,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.7707480192184448,0.5229887962341309,0.4299440681934356,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9062694311141968,0.8648273348808289,0.6089199781417847,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.6931679248809814,0.3736899495124817,0.3656406104564667,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.6158908605575562,0.2581416070461273,1.218396544456482,291.1047668457031,291.1499938964844,289.05047607421875,285.6117248535156,291.1037292480469,297.287841796875,291.1044921875,1.0,0.7652285695075989,1.0,1.0,0.2906631529331207,1.0,-3.5289199352264404,2.64975380897522,0.8791662454605103,1.8523473739624023,5.551115123125783e-17,5.551115123125783e-17,0.0,408.4110412597656,410.0,3.5746006965637207,-0.0,4968.0712890625,1.0,283.14776611328125,288.5224304199219,286.5829772949219,286.6092834472656,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528324037790298,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.6113497018814087,0.2524705231189728,0.2390542477369308,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.7700530886650085,0.5222551822662354,0.4294760525226593,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.9065109491348268,0.8667256236076355,0.6103442907333374,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.6925274729728699,0.3731600940227508,0.365274041891098,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.6154136657714844,0.2578050792217254,1.21750009059906,291.0914611816406,291.1499938964844,289.0140075683594,285.5897521972656,291.08447265625,297.2747497558594,291.09088134765625,1.0,0.7655156850814819,1.0,1.0,0.2921039462089538,1.0,-3.5277767181396484,2.6440699100494385,0.8837066888809204,1.8470109701156616,5.551115123125783e-17,5.551115123125783e-17,0.0,409.4010009765625,410.0,-12.52609634399414,-0.0,4970.74755859375,1.0,283.14764404296875,288.5223999023437,286.48895263671875,286.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521725505590438,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.6113497018814087,0.2524705231189728,0.2390542477369308,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.7700530886650085,0.5222551822662354,0.4294760525226593,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.9065109491348268,0.8667256236076355,0.6103442907333374,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.6925274729728699,0.3731600940227508,0.365274041891098,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.6154136657714844,0.2578050792217254,1.21750009059906,291.0914611816406,291.1499938964844,289.0140075683594,285.5897521972656,291.08447265625,297.2747497558594,291.09088134765625,1.0,0.7655156850814819,1.0,1.0,0.2921039462089538,1.0,-3.5277767181396484,2.6440699100494385,0.8837066888809204,1.8470109701156616,5.551115123125783e-17,5.551115123125783e-17,0.0,409.4010009765625,410.0,-12.52609634399414,-0.0,4970.74755859375,1.0,283.14764404296875,288.5223999023437,286.48895263671875,286.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521725505590438,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.6102525591850281,0.2514339089393616,0.2382265031337738,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.7691794633865356,0.5211825370788574,0.4287220239639282,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.9065673351287842,0.8681634068489075,0.6114416718482971,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.6916599869728088,0.3722988665103912,0.3645822703838348,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.6146788001060486,0.2571563422679901,1.2151352167129517,291.07440185546875,291.1499938964844,288.9784240722656,285.5679931640625,291.0647888183594,297.2596130371094,291.0737609863281,1.0,0.7653814554214478,1.0,1.0,0.2935447096824646,1.0,-3.5233607292175293,2.636171579360962,0.8871892690658569,1.8401827812194824,5.551115123125783e-17,5.551115123125783e-17,0.0,410.2605590820313,410.0,-20.339305877685547,-0.0,4963.349609375,1.0,283.14752197265625,288.5223693847656,286.4020080566406,286.42449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514175683259964,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.6102525591850281,0.2514339089393616,0.2382265031337738,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.7691794633865356,0.5211825370788574,0.4287220239639282,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.9065673351287842,0.8681634068489075,0.6114416718482971,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.6916599869728088,0.3722988665103912,0.3645822703838348,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.6146788001060486,0.2571563422679901,1.2151352167129517,291.07440185546875,291.1499938964844,288.9784240722656,285.5679931640625,291.0647888183594,297.2596130371094,291.0737609863281,1.0,0.7653814554214478,1.0,1.0,0.2935447096824646,1.0,-3.5233607292175293,2.636171579360962,0.8871892690658569,1.8401827812194824,5.551115123125783e-17,5.551115123125783e-17,0.0,410.2605590820313,410.0,-20.339305877685547,-0.0,4963.349609375,1.0,283.14752197265625,288.5223693847656,286.4020080566406,286.42449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514175683259964,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.609626829624176,0.2508274912834167,0.2377292215824127,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652770996094,0.76869136095047,0.5205410122871399,0.428256094455719,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.9065393805503844,0.8687305450439453,0.6118815541267395,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653686523437,0.691156268119812,0.3717609047889709,0.3641304671764374,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.6142306327819824,0.2567332684993744,1.2134861946105957,291.0652770996094,291.1499938964844,288.9609375,285.55718994140625,291.0549621582031,297.2515869140625,291.0646057128906,1.0,0.7651755809783936,1.0,1.0,0.2942650914192199,1.0,-3.520106792449951,2.631497859954834,0.8886089324951172,1.8362749814987185,5.551115123125783e-17,5.551115123125783e-17,0.0,410.6384582519531,410.0,-22.44134330749512,-0.0,4956.37939453125,1.0,283.1474304199219,288.5223693847656,286.36102294921875,286.3826599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510296612977981,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.6089587807655334,0.2501755356788635,0.2371868640184402,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.7681763768196106,0.5198456645011902,0.4277425408363342,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.9064812064170836,0.8692206740379333,0.6122617721557617,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6906142830848694,0.3711662888526916,0.3636204600334167,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.6137374639511108,0.2562580704689026,1.211583971977234,291.05859375,291.1499938964844,288.9436340332031,285.5464172363281,291.0513000488281,297.243408203125,291.05828857421875,1.0,0.764892041683197,1.0,1.0,0.2958496212959289,1.0,-3.516284704208374,2.623736619949341,0.8925480246543884,1.8294140100479128,5.551115123125783e-17,5.551115123125783e-17,0.0,410.9857177734375,410.0,-19.318470001220703,-0.0,4947.60791015625,1.0,283.1473693847656,288.5223388671875,286.32147216796875,286.3423156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506541520357132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6075449585914612,0.2487785518169403,0.2360018491744995,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.7671133875846863,0.5183500647544861,0.4266132712364197,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9063339233398438,0.8700551390647888,0.6129001975059509,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.6894640922546387,0.3698541224002838,0.3624652028083801,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6126574277877808,0.2551901936531067,1.2071714401245115,291.0509338378906,291.1499938964844,288.90948486328125,285.5250244140625,291.04571533203125,297.2274475097656,291.0506591796875,1.0,0.7641264796257019,1.0,1.0,0.2990186512470245,1.0,-3.507333278656006,2.6069648265838623,0.9003685116767883,1.8147228956222528,5.551115123125783e-17,5.551115123125783e-17,0.0,411.5523071289063,410.0,-12.803686141967772,-0.0,4925.65087890625,1.0,283.1472473144531,288.5223083496094,286.2466735839844,286.2660522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500207334756851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6075449585914612,0.2487785518169403,0.2360018491744995,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.7671133875846863,0.5183500647544861,0.4266132712364197,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9063339233398438,0.8700551390647888,0.6129001975059509,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.6894640922546387,0.3698541224002838,0.3624652028083801,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6126574277877808,0.2551901936531067,1.2071714401245115,291.0509338378906,291.1499938964844,288.90948486328125,285.5250244140625,291.04571533203125,297.2274475097656,291.0506591796875,1.0,0.7641264796257019,1.0,1.0,0.2990186512470245,1.0,-3.507333278656006,2.6069648265838623,0.9003685116767883,1.8147228956222528,5.551115123125783e-17,5.551115123125783e-17,0.0,411.5523071289063,410.0,-12.803686141967772,-0.0,4925.65087890625,1.0,283.1472473144531,288.5223083496094,286.2466735839844,286.2660522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500207334756851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.606046199798584,0.2472694963216781,0.2347118556499481,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.766017735004425,0.5167261362075806,0.4253782033920288,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.9061509370803832,0.8706894516944885,0.6134017109870911,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.6882442235946655,0.3683973550796509,0.3611674308776855,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6114729642868042,0.2539903819561004,1.2021292448043823,291.04473876953125,291.1499938964844,288.8759155273437,285.5037841796875,291.0406188964844,297.2119445800781,291.04449462890625,1.0,0.7631521224975586,1.0,1.0,0.3021877110004425,1.0,-3.4970123767852783,2.589287519454956,0.9077247381210328,1.799429416656494,5.551115123125783e-17,5.551115123125783e-17,0.0,411.9840393066406,410.0,-9.429574966430664,-0.0,4899.12451171875,1.0,283.1470947265625,288.52227783203125,286.1770935058594,286.19512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494887918233871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.606046199798584,0.2472694963216781,0.2347118556499481,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.766017735004425,0.5167261362075806,0.4253782033920288,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.9061509370803832,0.8706894516944885,0.6134017109870911,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.6882442235946655,0.3683973550796509,0.3611674308776855,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6114729642868042,0.2539903819561004,1.2021292448043823,291.04473876953125,291.1499938964844,288.8759155273437,285.5037841796875,291.0406188964844,297.2119445800781,291.04449462890625,1.0,0.7631521224975586,1.0,1.0,0.3021877110004425,1.0,-3.4970123767852783,2.589287519454956,0.9077247381210328,1.799429416656494,5.551115123125783e-17,5.551115123125783e-17,0.0,411.9840393066406,410.0,-9.429574966430664,-0.0,4899.12451171875,1.0,283.1470947265625,288.52227783203125,286.1770935058594,286.19512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494887918233871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.6044583916664124,0.2456661313772201,0.2333305031061172,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.7648795247077942,0.5149921178817749,0.4240485727787018,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.9059152007102966,0.871147096157074,0.6137729287147522,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6869511604309082,0.3668172955513,0.3597460985183716,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.6101871728897095,0.2526829242706299,1.1965694427490234,291.04425048828125,291.1499938964844,288.8428039550781,285.482666015625,291.0437927246094,297.197021484375,291.0442810058594,1.0,0.7620116472244263,1.0,1.0,0.3063888251781463,1.0,-3.4855194091796875,2.567543029785156,0.9179763793945312,1.780337691307068,5.551115123125783e-17,5.551115123125783e-17,0.0,412.331298828125,410.0,-1.9749689102172847,-0.0,4868.91357421875,1.0,283.14697265625,288.5222473144531,286.11212158203125,286.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490547060966491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.6044583916664124,0.2456661313772201,0.2333305031061172,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.7648795247077942,0.5149921178817749,0.4240485727787018,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.9059152007102966,0.871147096157074,0.6137729287147522,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6869511604309082,0.3668172955513,0.3597460985183716,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.6101871728897095,0.2526829242706299,1.1965694427490234,291.04425048828125,291.1499938964844,288.8428039550781,285.482666015625,291.0437927246094,297.197021484375,291.0442810058594,1.0,0.7620116472244263,1.0,1.0,0.3063888251781463,1.0,-3.4855194091796875,2.567543029785156,0.9179763793945312,1.780337691307068,5.551115123125783e-17,5.551115123125783e-17,0.0,412.331298828125,410.0,-1.9749689102172847,-0.0,4868.91357421875,1.0,283.14697265625,288.5222473144531,286.11212158203125,286.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490547060966491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.6028012037277222,0.2439886033535003,0.2318788766860962,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.7637144923210144,0.5131711363792419,0.4226463437080383,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.9056448936462402,0.8714588284492493,0.614041805267334,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6856023073196411,0.3651346266269684,0.3582238852977752,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.6088287234306335,0.2512900233268738,1.190601825714111,291.0468444824219,291.1499938964844,288.8099975585937,285.461669921875,291.04791259765625,297.1828918457031,291.04693603515625,1.0,0.7607380747795105,1.0,1.0,0.3105899691581726,1.0,-3.473104238510132,2.545130968093872,0.927973210811615,1.7607814073562622,5.551115123125783e-17,5.551115123125783e-17,0.0,412.6014404296875,410.0,2.4462363719940186,-0.0,4835.82958984375,1.0,283.1468200683594,288.522216796875,286.0514831542969,286.0672302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487327665090561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.6028012037277222,0.2439886033535003,0.2318788766860962,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.7637144923210144,0.5131711363792419,0.4226463437080383,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.9056448936462402,0.8714588284492493,0.614041805267334,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6856023073196411,0.3651346266269684,0.3582238852977752,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.6088287234306335,0.2512900233268738,1.190601825714111,291.0468444824219,291.1499938964844,288.8099975585937,285.461669921875,291.04791259765625,297.1828918457031,291.04693603515625,1.0,0.7607380747795105,1.0,1.0,0.3105899691581726,1.0,-3.473104238510132,2.545130968093872,0.927973210811615,1.7607814073562622,5.551115123125783e-17,5.551115123125783e-17,0.0,412.6014404296875,410.0,2.4462363719940186,-0.0,4835.82958984375,1.0,283.1468200683594,288.522216796875,286.0514831542969,286.0672302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487327665090561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.6019430160522461,0.2431208342313766,0.2311276346445083,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.7631174921989441,0.5122253894805908,0.4219180345535278,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9054903388023376,0.8715540170669556,0.6141359210014343,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.6849037408828735,0.3642541766166687,0.3574265241622925,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.608120858669281,0.2505627274513244,1.187480092048645,291.0486145019531,291.1499938964844,288.793701171875,285.451171875,291.05010986328125,297.17608642578125,291.0487060546875,1.0,0.7600589394569397,1.0,1.0,0.3126905560493469,1.0,-3.466569662094116,2.533732414245605,0.9328372478485109,1.7508838176727295,5.551115123125783e-17,5.551115123125783e-17,0.0,412.7201843261719,410.0,3.792152643203736,-0.0,4818.3505859375,1.0,283.1467590332031,288.5221862792969,286.02264404296875,286.0378723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148597165942192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.6010625958442688,0.2422329634428024,0.2303588986396789,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.7625083923339844,0.5112545490264893,0.4211704730987549,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9053198099136353,0.8716068863868713,0.6142017841339111,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.6841868758201599,0.3633469045162201,0.356604516506195,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.6073921322822571,0.2498147338628769,1.184267520904541,291.0504455566406,291.1499938964844,288.7774353027344,285.44073486328125,291.0521240234375,297.1693725585937,291.0505065917969,1.0,0.7593533992767334,1.0,1.0,0.3147533237934112,1.0,-3.4598138332366943,2.5223214626312256,0.9374924302101136,1.7410231828689575,5.551115123125783e-17,5.551115123125783e-17,0.0,412.8330383300781,410.0,4.590672969818115,-0.0,4800.27587890625,1.0,283.1466979980469,288.5221862792969,285.9946594238281,286.0094299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484728455543518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.5992268919944763,0.2403930127620697,0.2287656813859939,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.7612466216087341,0.5092312097549438,0.4196125268936157,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.904923379421234,0.8715786337852478,0.6142432689666748,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.6826915740966797,0.3614475429058075,0.3548826873302459,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6058656573295593,0.2482539117336273,1.1775596141815186,291.05426025390625,291.1499938964844,288.7449645996094,285.4198608398437,291.0562744140625,297.1562805175781,291.0543518066406,1.0,0.7578638792037964,1.0,1.0,0.3188788294792175,1.0,-3.4456045627593994,2.499110698699951,0.9464939832687378,1.721069097518921,5.551115123125783e-17,5.551115123125783e-17,0.0,413.0506896972656,410.0,5.528406143188477,-0.0,4762.32080078125,1.0,283.1465759277344,288.5221252441406,285.9412841796875,285.95513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482473015785217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.5992268919944763,0.2403930127620697,0.2287656813859939,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.7612466216087341,0.5092312097549438,0.4196125268936157,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.904923379421234,0.8715786337852478,0.6142432689666748,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.6826915740966797,0.3614475429058075,0.3548826873302459,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6058656573295593,0.2482539117336273,1.1775596141815186,291.05426025390625,291.1499938964844,288.7449645996094,285.4198608398437,291.0562744140625,297.1562805175781,291.0543518066406,1.0,0.7578638792037964,1.0,1.0,0.3188788294792175,1.0,-3.4456045627593994,2.499110698699951,0.9464939832687378,1.721069097518921,5.551115123125783e-17,5.551115123125783e-17,0.0,413.0506896972656,410.0,5.528406143188477,-0.0,4762.32080078125,1.0,283.1465759277344,288.5221252441406,285.9412841796875,285.95513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482473015785217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
