time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.5972851514816284,0.2384659051895141,0.2270960509777069,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.759922444820404,0.5070955157279968,0.4179670214653015,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.904449999332428,0.8713714480400085,0.6141629219055176,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.6811100840568542,0.3594331443309784,0.3530545234680176,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6042414903640747,0.2466051578521728,1.170466661453247,291.05841064453125,291.1499938964844,288.7124938964844,285.39898681640625,291.06060791015625,297.1435241699219,291.0585021972656,1.0,0.7562703490257263,1.0,1.0,0.3230043649673462,1.0,-3.4304423332214355,2.4753541946411133,0.9550881385803224,1.700782299041748,5.551115123125783e-17,5.551115123125783e-17,0.0,413.2637023925781,410.0,6.076650619506836,-0.0,4721.9697265625,1.0,283.1464233398437,288.5220947265625,285.8910217285156,285.9040832519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480466574430465,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.5972851514816284,0.2384659051895141,0.2270960509777069,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.759922444820404,0.5070955157279968,0.4179670214653015,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.904449999332428,0.8713714480400085,0.6141629219055176,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.6811100840568542,0.3594331443309784,0.3530545234680176,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6042414903640747,0.2466051578521728,1.170466661453247,291.05841064453125,291.1499938964844,288.7124938964844,285.39898681640625,291.06060791015625,297.1435241699219,291.0585021972656,1.0,0.7562703490257263,1.0,1.0,0.3230043649673462,1.0,-3.4304423332214355,2.4753541946411133,0.9550881385803224,1.700782299041748,5.551115123125783e-17,5.551115123125783e-17,0.0,413.2637023925781,410.0,6.076650619506836,-0.0,4721.9697265625,1.0,283.1464233398437,288.5220947265625,285.8910217285156,285.9040832519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480466574430465,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5952315926551819,0.2364477664232254,0.2253484576940536,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.7585328221321106,0.5048404932022095,0.4162305891513824,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.9038987159729004,0.8709785342216492,0.6139594912528992,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.6794401407241821,0.3573005199432373,0.351118803024292,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.602514922618866,0.2448657006025314,1.1629836559295654,291.06072998046875,291.1499938964844,288.679931640625,285.3781433105469,291.0617370605469,297.13104248046875,291.06072998046875,1.0,0.7545744776725769,1.0,1.0,0.3267111182212829,1.0,-3.414311170578003,2.452369213104248,0.9619420170783995,1.6814804077148438,5.551115123125783e-17,5.551115123125783e-17,0.0,413.4769287109375,410.0,4.104674339294434,-0.0,4679.2685546875,1.0,283.14630126953125,288.5220642089844,285.84356689453125,285.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478504836559295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5952315926551819,0.2364477664232254,0.2253484576940536,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.7585328221321106,0.5048404932022095,0.4162305891513824,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.9038987159729004,0.8709785342216492,0.6139594912528992,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.6794401407241821,0.3573005199432373,0.351118803024292,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.602514922618866,0.2448657006025314,1.1629836559295654,291.06072998046875,291.1499938964844,288.679931640625,285.3781433105469,291.0617370605469,297.13104248046875,291.06072998046875,1.0,0.7545744776725769,1.0,1.0,0.3267111182212829,1.0,-3.414311170578003,2.452369213104248,0.9619420170783995,1.6814804077148438,5.551115123125783e-17,5.551115123125783e-17,0.0,413.4769287109375,410.0,4.104674339294434,-0.0,4679.2685546875,1.0,283.14630126953125,288.5220642089844,285.84356689453125,285.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478504836559295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5930485129356384,0.234328493475914,0.2235131114721298,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7570649981498718,0.5024510025978088,0.4143901467323303,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.9032567143440248,0.8703802824020386,0.6136175990104675,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6776690483093262,0.3550382852554321,0.3490645289421081,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6006702184677124,0.2430260926485061,1.155068039894104,291.06207275390625,291.1499938964844,288.6471252441406,285.3572998046875,291.0626525878906,297.1186828613281,291.06207275390625,1.0,0.752768337726593,1.0,1.0,0.3304179012775421,1.0,-3.3970987796783447,2.4288058280944824,0.9682928323745728,1.6618424654006958,5.551115123125783e-17,5.551115123125783e-17,0.0,413.700439453125,410.0,2.8632030487060547,-0.0,4634.015625,1.0,283.1461486816406,288.52203369140625,285.7986755371094,285.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476423144340515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5930485129356384,0.234328493475914,0.2235131114721298,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7570649981498718,0.5024510025978088,0.4143901467323303,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.9032567143440248,0.8703802824020386,0.6136175990104675,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6776690483093262,0.3550382852554321,0.3490645289421081,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6006702184677124,0.2430260926485061,1.155068039894104,291.06207275390625,291.1499938964844,288.6471252441406,285.3572998046875,291.0626525878906,297.1186828613281,291.06207275390625,1.0,0.752768337726593,1.0,1.0,0.3304179012775421,1.0,-3.3970987796783447,2.4288058280944824,0.9682928323745728,1.6618424654006958,5.551115123125783e-17,5.551115123125783e-17,0.0,413.700439453125,410.0,2.8632030487060547,-0.0,4634.015625,1.0,283.1461486816406,288.52203369140625,285.7986755371094,285.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476423144340515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.5919080972671509,0.2332318574190139,0.2225625962018966,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7563027143478394,0.5012067556381226,0.4134306907653808,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.90290367603302,0.8700056672096252,0.6133950352668762,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6767460703849792,0.3538586497306824,0.3479923009872436,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.5997028946876526,0.2420689314603805,1.1509455442428589,291.0626220703125,291.1499938964844,288.630615234375,285.3468322753906,291.0630187988281,297.112548828125,291.0625915527344,1.0,0.751822829246521,1.0,1.0,0.3322712779045105,1.0,-3.388082981109619,2.4167919158935547,0.9712912440299988,1.6518824100494385,5.551115123125783e-17,5.551115123125783e-17,0.0,413.8138732910156,410.0,2.477869272232056,-0.0,4610.4287109375,1.0,283.1460876464844,288.5220031738281,285.7771301269531,285.7885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475379168987274,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.5907367467880249,0.2321117371320724,0.2215914875268936,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.7555232644081116,0.4999308586120605,0.4124465584754944,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.9025311470031738,0.8695818781852722,0.6131395697593689,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.6757999658584595,0.3526477217674255,0.346891313791275,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.5987069010734558,0.2410879582166671,1.1467187404632568,291.0627746582031,291.1499938964844,288.614013671875,285.3363647460937,291.0625915527344,297.1064758300781,291.06268310546875,1.0,0.7508503794670105,1.0,1.0,0.3340180516242981,1.0,-3.3788082599639893,2.404954433441162,0.973853886127472,1.6421558856964111,5.551115123125783e-17,5.551115123125783e-17,0.0,413.92718505859375,410.0,1.613607406616211,-0.0,4586.244140625,1.0,283.1460266113281,288.5220031738281,285.7561340332031,285.7672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147432655096054,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5882933735847473,0.2297959327697754,0.2195834368467331,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7539079785346985,0.4972765743732452,0.4103985726833343,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.901716649532318,0.8685738444328308,0.612520694732666,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6738320589065552,0.3501250147819519,0.3445967137813568,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5966216921806335,0.2390498518943786,1.137933611869812,291.06207275390625,291.1499938964844,288.5804138183594,285.3153686523437,291.0613098144531,297.0943603515625,291.0619506835937,1.0,0.7488197684288025,1.0,1.0,0.3375115990638733,1.0,-3.3594272136688232,2.3808555603027344,0.9785716533660888,1.622464895248413,5.551115123125783e-17,5.551115123125783e-17,0.0,414.1565856933594,410.0,0.1124568209052085,-0.0,4535.982421875,1.0,283.1458740234375,288.52197265625,285.71563720703125,285.7261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472125649452209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5882933735847473,0.2297959327697754,0.2195834368467331,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7539079785346985,0.4972765743732452,0.4103985726833343,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.901716649532318,0.8685738444328308,0.612520694732666,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6738320589065552,0.3501250147819519,0.3445967137813568,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5966216921806335,0.2390498518943786,1.137933611869812,291.06207275390625,291.1499938964844,288.5804138183594,285.3153686523437,291.0613098144531,297.0943603515625,291.0619506835937,1.0,0.7488197684288025,1.0,1.0,0.3375115990638733,1.0,-3.3594272136688232,2.3808555603027344,0.9785716533660888,1.622464895248413,5.551115123125783e-17,5.551115123125783e-17,0.0,414.1565856933594,410.0,0.1124568209052085,-0.0,4535.982421875,1.0,283.1458740234375,288.52197265625,285.71563720703125,285.7261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472125649452209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.58571857213974,0.2273851335048675,0.2174910008907318,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.7522223591804504,0.4944925606250763,0.4082478582859039,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.9008145928382874,0.867363691329956,0.6117631793022156,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6717686653137207,0.3474738895893097,0.3421822488307953,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.5944142937660217,0.2369149178266525,1.1287202835083008,291.06085205078125,291.1499938964844,288.5462951660156,285.2942810058594,291.0596923828125,297.0823669433594,291.06072998046875,1.0,0.7466784119606018,1.0,1.0,0.3410051763057709,1.0,-3.3389742374420166,2.3561654090881348,0.9828087091445924,1.602421760559082,5.551115123125783e-17,5.551115123125783e-17,0.0,414.38616943359375,410.0,-0.8446143865585327,-0.0,4483.333984375,1.0,283.145751953125,288.5219421386719,285.677001953125,285.68707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469870209693908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.58571857213974,0.2273851335048675,0.2174910008907318,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.7522223591804504,0.4944925606250763,0.4082478582859039,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.9008145928382874,0.867363691329956,0.6117631793022156,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6717686653137207,0.3474738895893097,0.3421822488307953,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.5944142937660217,0.2369149178266525,1.1287202835083008,291.06085205078125,291.1499938964844,288.5462951660156,285.2942810058594,291.0596923828125,297.0823669433594,291.06072998046875,1.0,0.7466784119606018,1.0,1.0,0.3410051763057709,1.0,-3.3389742374420166,2.3561654090881348,0.9828087091445924,1.602421760559082,5.551115123125783e-17,5.551115123125783e-17,0.0,414.38616943359375,410.0,-0.8446143865585327,-0.0,4483.333984375,1.0,283.145751953125,288.5219421386719,285.677001953125,285.68707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469870209693908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.5830145478248596,0.2248829156160354,0.2153169959783554,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.7504708170890808,0.4915825128555298,0.4059968888759613,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.8998299241065979,0.8659567832946777,0.6108704805374146,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6696145534515381,0.3446974158287048,0.3396503031253814,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.5920857787132263,0.2346859276294708,1.119088888168335,291.0594177246094,291.1499938964844,288.5115051269531,285.2730407714844,291.0580749511719,297.070556640625,291.0592956542969,1.0,0.7444279789924622,1.0,1.0,0.3445485532283783,1.0,-3.317474842071533,2.3307595252990723,0.9867154359817504,1.5818963050842283,5.551115123125783e-17,5.551115123125783e-17,0.0,414.6113586425781,410.0,-1.3174043893814087,-0.0,4428.41015625,1.0,283.1456298828125,288.5219116210937,285.6400146484375,285.649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467619091272354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.5830145478248596,0.2248829156160354,0.2153169959783554,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.7504708170890808,0.4915825128555298,0.4059968888759613,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.8998299241065979,0.8659567832946777,0.6108704805374146,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6696145534515381,0.3446974158287048,0.3396503031253814,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.5920857787132263,0.2346859276294708,1.119088888168335,291.0594177246094,291.1499938964844,288.5115051269531,285.2730407714844,291.0580749511719,297.070556640625,291.0592956542969,1.0,0.7444279789924622,1.0,1.0,0.3445485532283783,1.0,-3.317474842071533,2.3307595252990723,0.9867154359817504,1.5818963050842283,5.551115123125783e-17,5.551115123125783e-17,0.0,414.6113586425781,410.0,-1.3174043893814087,-0.0,4428.41015625,1.0,283.1456298828125,288.5219116210937,285.6400146484375,285.649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467619091272354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5801830291748047,0.2222923040390014,0.2130641788244247,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.7486572265625,0.4885492622852325,0.403648167848587,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.8987663388252258,0.8643561005592346,0.6098452210426331,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.6673742532730103,0.3417982757091522,0.3370033800601959,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5896369218826294,0.2323655039072036,1.1090505123138428,291.0576477050781,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.0589599609375,291.0574951171875,1.0,0.7420713305473328,1.0,1.0,0.3480919599533081,1.0,-3.29495620727539,2.304814577102661,0.990141749382019,1.5610588788986206,5.551115123125783e-17,5.551115123125783e-17,0.0,414.8294982910156,410.0,-1.8384804725646973,-0.0,4371.33984375,1.0,283.1454772949219,288.5218505859375,285.6044921875,285.61376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465393453836441,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5801830291748047,0.2222923040390014,0.2130641788244247,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.7486572265625,0.4885492622852325,0.403648167848587,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.8987663388252258,0.8643561005592346,0.6098452210426331,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.6673742532730103,0.3417982757091522,0.3370033800601959,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5896369218826294,0.2323655039072036,1.1090505123138428,291.0576477050781,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.0589599609375,291.0574951171875,1.0,0.7420713305473328,1.0,1.0,0.3480919599533081,1.0,-3.29495620727539,2.304814577102661,0.990141749382019,1.5610588788986206,5.551115123125783e-17,5.551115123125783e-17,0.0,414.8294982910156,410.0,-1.8384804725646973,-0.0,4371.33984375,1.0,283.1454772949219,288.5218505859375,285.6044921875,285.61376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465393453836441,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.5787171721458435,0.2209623008966446,0.2119069695472717,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.7477259635925293,0.4869838953018188,0.4024352431297302,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.8982031345367432,0.8634785413742065,0.6092798709869385,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.6662205457687378,0.3403003513813019,0.3356347382068634,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.5883648991584778,0.2311694622039795,1.1038724184036257,291.0565795898437,291.1499938964844,288.45782470703125,285.2408447265625,291.0547790527344,297.05322265625,291.0564270019531,1.0,0.7408515810966492,1.0,1.0,0.3498636484146118,1.0,-3.283296823501587,2.291633367538452,0.9916635751724244,1.550520896911621,5.551115123125783e-17,5.551115123125783e-17,0.0,414.93603515625,410.0,-2.136385202407837,-0.0,4341.97802734375,1.0,283.1454162597656,288.5218505859375,285.5873107910156,285.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464281678199768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.5772212147712708,0.2196127474308014,0.2107322067022323,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.7467811107635498,0.485390841960907,0.4012001752853393,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.8976221680641174,0.8625569343566895,0.6086841821670532,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.6650481820106506,0.3387749791145324,0.3342402279376983,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.5870643258094788,0.2299531251192093,1.09860360622406,291.0556640625,291.1499938964844,288.439453125,285.2300109863281,291.05401611328125,297.0475769042969,291.0555114746094,1.0,0.7396083474159241,1.0,1.0,0.3517203032970428,1.0,-3.2714078426361084,2.2780921459198,0.9933156967163086,1.5396745204925537,5.551115123125783e-17,5.551115123125783e-17,0.0,415.04107666015625,410.0,-2.0213396549224854,-0.0,4312.17333984375,1.0,283.1453552246094,288.5218200683594,285.57037353515625,285.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463180184364318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5741385817527771,0.2168545871973037,0.208329290151596,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.7448508739471436,0.4821203947067261,0.3986622393131256,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.8964072465896606,0.8605791926383972,0.607399582862854,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.6626479029655457,0.3356403410434723,0.3313715755939483,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5843760371208191,0.227458581328392,1.0877875089645386,291.0539855957031,291.1499938964844,288.4020080566406,285.20819091796875,291.05224609375,297.0364685058594,291.0538024902344,1.0,0.7370496988296509,1.0,1.0,0.3554335832595825,1.0,-3.2469284534454346,2.250639200210572,0.9962891340255736,1.5177671909332275,5.551115123125783e-17,5.551115123125783e-17,0.0,415.2435607910156,410.0,-1.9418343305587769,-0.0,4251.22216796875,1.0,283.14520263671875,288.52178955078125,285.53741455078125,285.5460510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146105483174324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5741385817527771,0.2168545871973037,0.208329290151596,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.7448508739471436,0.4821203947067261,0.3986622393131256,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.8964072465896606,0.8605791926383972,0.607399582862854,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.6626479029655457,0.3356403410434723,0.3313715755939483,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5843760371208191,0.227458581328392,1.0877875089645386,291.0539855957031,291.1499938964844,288.4020080566406,285.20819091796875,291.05224609375,297.0364685058594,291.0538024902344,1.0,0.7370496988296509,1.0,1.0,0.3554335832595825,1.0,-3.2469284534454346,2.250639200210572,0.9962891340255736,1.5177671909332275,5.551115123125783e-17,5.551115123125783e-17,0.0,415.2435607910156,410.0,-1.9418343305587769,-0.0,4251.22216796875,1.0,283.14520263671875,288.52178955078125,285.53741455078125,285.5460510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146105483174324,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.5709338784217834,0.214016392827034,0.2058554738759994,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.7428663969039917,0.4787349998950958,0.3960335850715637,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8951206207275391,0.8584153652191162,0.6059886813163757,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.6601763963699341,0.3323966860771179,0.3283991515636444,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.5815698504447937,0.2248811274766922,1.0766031742095947,291.05181884765625,291.1499938964844,288.3634338378906,285.1861267089844,291.0497436523437,297.025390625,291.0516052246094,1.0,0.7343963980674744,1.0,1.0,0.3591468632221222,1.0,-3.2215163707733154,2.222747802734375,0.9987685680389404,1.495629072189331,5.551115123125783e-17,5.551115123125783e-17,0.0,415.4373779296875,410.0,-2.437535285949707,-0.0,4188.55908203125,1.0,283.14508056640625,288.5217590332031,285.5054931640625,285.51385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458959728479385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.5709338784217834,0.214016392827034,0.2058554738759994,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.7428663969039917,0.4787349998950958,0.3960335850715637,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8951206207275391,0.8584153652191162,0.6059886813163757,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.6601763963699341,0.3323966860771179,0.3283991515636444,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.5815698504447937,0.2248811274766922,1.0766031742095947,291.05181884765625,291.1499938964844,288.3634338378906,285.1861267089844,291.0497436523437,297.025390625,291.0516052246094,1.0,0.7343963980674744,1.0,1.0,0.3591468632221222,1.0,-3.2215163707733154,2.222747802734375,0.9987685680389404,1.495629072189331,5.551115123125783e-17,5.551115123125783e-17,0.0,415.4373779296875,410.0,-2.437535285949707,-0.0,4188.55908203125,1.0,283.14508056640625,288.5217590332031,285.5054931640625,285.51385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458959728479385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.567606508731842,0.2110997587442398,0.2033113539218902,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.7408275008201599,0.4752362668514251,0.3933144211769104,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.8937616944313049,0.8560665249824524,0.6044504046440125,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.6576414704322815,0.3290525674819946,0.3253318071365356,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.5786450505256653,0.2222228497266769,1.0650575160980225,291.04986572265625,291.1499938964844,288.3236389160156,285.1637268066406,291.0480041503906,297.0145263671875,291.0497131347656,1.0,0.7316520810127258,1.0,1.0,0.3630509078502655,1.0,-3.1951911449432373,2.1938817501068115,1.0013092756271362,1.4727213382720947,5.551115123125783e-17,5.551115123125783e-17,0.0,415.6243286132813,410.0,-2.1818432807922363,-0.0,4124.3115234375,1.0,283.1449279785156,288.521728515625,285.4745178222656,285.4826354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456891894340515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.567606508731842,0.2110997587442398,0.2033113539218902,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.7408275008201599,0.4752362668514251,0.3933144211769104,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.8937616944313049,0.8560665249824524,0.6044504046440125,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.6576414704322815,0.3290525674819946,0.3253318071365356,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.5786450505256653,0.2222228497266769,1.0650575160980225,291.04986572265625,291.1499938964844,288.3236389160156,285.1637268066406,291.0480041503906,297.0145263671875,291.0497131347656,1.0,0.7316520810127258,1.0,1.0,0.3630509078502655,1.0,-3.1951911449432373,2.1938817501068115,1.0013092756271362,1.4727213382720947,5.551115123125783e-17,5.551115123125783e-17,0.0,415.6243286132813,410.0,-2.1818432807922363,-0.0,4124.3115234375,1.0,283.1449279785156,288.521728515625,285.4745178222656,285.4826354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456891894340515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.5641605257987976,0.2081078588962555,0.2006997764110565,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.7387361526489258,0.4716270864009857,0.390507310628891,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.8923335075378418,0.8535357713699341,0.6027875542640686,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.6550455689430237,0.3256057500839233,0.3221689462661743,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.575603187084198,0.2194863408803939,1.0531620979309082,291.0477294921875,291.1499938964844,288.2825012207031,285.1410522460937,291.0456237792969,297.0039978027344,291.04754638671875,1.0,0.7288199067115784,1.0,1.0,0.3669549226760864,1.0,-3.167975902557373,2.1646170616149902,1.0033588409423828,1.449612736701965,5.551115123125783e-17,5.551115123125783e-17,0.0,415.8030090332031,410.0,-2.470473051071167,-0.0,4058.606201171875,1.0,283.1448059082031,288.5216979980469,285.4443359375,285.4522705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454879641532898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.5641605257987976,0.2081078588962555,0.2006997764110565,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.7387361526489258,0.4716270864009857,0.390507310628891,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.8923335075378418,0.8535357713699341,0.6027875542640686,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.6550455689430237,0.3256057500839233,0.3221689462661743,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.575603187084198,0.2194863408803939,1.0531620979309082,291.0477294921875,291.1499938964844,288.2825012207031,285.1410522460937,291.0456237792969,297.0039978027344,291.04754638671875,1.0,0.7288199067115784,1.0,1.0,0.3669549226760864,1.0,-3.167975902557373,2.1646170616149902,1.0033588409423828,1.449612736701965,5.551115123125783e-17,5.551115123125783e-17,0.0,415.8030090332031,410.0,-2.470473051071167,-0.0,4058.606201171875,1.0,283.1448059082031,288.5216979980469,285.4443359375,285.4522705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454879641532898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.562391459941864,0.2065822929143905,0.199367806315422,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.737669050693512,0.4697786271572113,0.3890691995620727,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.8915913105010986,0.8521970510482788,0.601906418800354,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.6537231802940369,0.3238410353660583,0.3205492496490478,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5740364789962769,0.2180875241756439,1.047079086303711,291.0464172363281,291.1499938964844,288.26141357421875,285.1295471191406,291.0440979003906,296.9988708496094,291.04620361328125,1.0,0.7273702025413513,1.0,1.0,0.3689069151878357,1.0,-3.154019832611084,2.1498358249664307,1.0041841268539429,1.4379878044128418,5.551115123125783e-17,5.551115123125783e-17,0.0,415.89068603515625,410.0,-2.7940354347229004,-0.0,4025.2021484375,1.0,283.1447448730469,288.52166748046875,285.4295349121094,285.4373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453862339258194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.5605939030647278,0.2050391435623169,0.1980200260877609,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.7365888357162476,0.4679039716720581,0.3876100778579712,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.8908320665359497,0.8508142828941345,0.600994884967804,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.6523863673210144,0.3220514059066772,0.3189060986042022,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.5724411010742188,0.2166704982519149,1.04091477394104,291.0452575683594,291.1499938964844,288.23992919921875,285.11798095703125,291.0431823730469,296.99383544921875,291.0450744628906,1.0,0.7259004712104797,1.0,1.0,0.3709655106067657,1.0,-3.13985276222229,2.1346752643585205,1.0051774978637695,1.4260307550430298,5.551115123125783e-17,5.551115123125783e-17,0.0,415.9773559570313,410.0,-2.6545298099517822,-0.0,3991.4931640625,1.0,283.1446838378906,288.52166748046875,285.4148864746094,285.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452846676111221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5569154024124146,0.2019006907939911,0.1952771544456482,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7343888282775879,0.4640760421752929,0.3846285343170166,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.8892634510993958,0.8479157090187073,0.5990797281265259,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6496704816818237,0.3183963596820831,0.3155480325222015,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.569164514541626,0.2137816995382309,1.02833890914917,291.0431213378906,291.1499938964844,288.19580078125,285.0945129394531,291.0408630371094,296.9840393066406,291.0429077148437,1.0,0.7229000926017761,1.0,1.0,0.3750826716423034,1.0,-3.1108787059783936,2.1040728092193604,1.0068057775497437,1.401977777481079,5.551115123125783e-17,5.551115123125783e-17,0.0,416.1453247070313,410.0,-2.628170251846313,-0.0,3923.171142578125,1.0,283.14453125,288.5216369628906,285.3860168457031,285.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450868844985962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.5569154024124146,0.2019006907939911,0.1952771544456482,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7343888282775879,0.4640760421752929,0.3846285343170166,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.8892634510993958,0.8479157090187073,0.5990797281265259,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6496704816818237,0.3183963596820831,0.3155480325222015,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.569164514541626,0.2137816995382309,1.02833890914917,291.0431213378906,291.1499938964844,288.19580078125,285.0945129394531,291.0408630371094,296.9840393066406,291.0429077148437,1.0,0.7229000926017761,1.0,1.0,0.3750826716423034,1.0,-3.1108787059783936,2.1040728092193604,1.0068057775497437,1.401977777481079,5.551115123125783e-17,5.551115123125783e-17,0.0,416.1453247070313,410.0,-2.628170251846313,-0.0,3923.171142578125,1.0,283.14453125,288.5216369628906,285.3860168457031,285.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450868844985962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.5531331896781921,0.0,0.1924749910831451,296.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.732137143611908,0.0,0.3815657794475555,297.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.8876306414604187,0.0,0.597042977809906,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.6469030380249023,0.0,0.31209796667099,296.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.5657791495323181,0.0,1.0154542922973633,291.0403137207031,294.1499938964844,288.1499938964844,285.0706481933594,291.0376281738281,296.9747009277344,291.0400695800781,0.0,0.0,1.0,1.0,0.3791998326778412,1.0,-3.0810914039611816,2.0731842517852783,1.007907152175903,1.377818584442139,0.0,0.0,0.0,416.3044128417969,60.0,-3.2741858959198,-0.0,3853.789306640625,0.0,283.1444091796875,288.5216064453125,285.357666015625,285.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.5531331896781921,0.0,0.1924749910831451,296.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.732137143611908,0.0,0.3815657794475555,297.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.8876306414604187,0.0,0.597042977809906,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.6469030380249023,0.0,0.31209796667099,296.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.5657791495323181,0.0,1.0154542922973633,291.0403137207031,294.1499938964844,288.1499938964844,285.0706481933594,291.0376281738281,296.9747009277344,291.0400695800781,0.0,0.0,1.0,1.0,0.3791998326778412,1.0,-3.0810914039611816,2.0731842517852783,1.007907152175903,1.377818584442139,0.0,0.0,0.0,416.3044128417969,60.0,-3.2741858959198,-0.0,3853.789306640625,0.0,283.1444091796875,288.5216064453125,285.357666015625,285.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
