time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0005588008207269,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0005001814570277,297.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004346267087385,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0005884471465833,297.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0027913264930248,291.2177124023437,294.1499938964844,288.105712890625,285.0473022460937,290.57159423828125,295.8180236816406,291.12371826171875,0.0,0.0,0.6298816800117493,0.6298816800117493,0.6089693307876587,1.0,-0.0096923019737005,0.0088571449741721,0.000835157057736,-0.01070361956954,0.0,0.0,0.0,-0.0510786287486553,60.0,6.299986362457275,-0.0,-2.41828684011125e-06,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102128928840981e-23,6.223825775477517e-22,4.495929380776451e-26,-6.2196140391780694e-18,-6.2166854062193254e-18,-2.9286182165113977e-21,0.0,0.0,-0.0,0.0,0.0,1.3342864659948928e-37,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0007447956013493,297.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.000659453915432,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0005730246193706,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0011851232266053,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0039185686036944,291.219970703125,294.1499938964844,288.1020202636719,285.0453186035156,290.54132080078125,295.7144470214844,291.1200561523437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6275199055671692,1.0,-0.0087363040074706,0.0081332027912139,0.0006031012162566,-0.0111218020319938,0.0,0.0,0.0,-0.0463669151067733,60.0,2.794929265975952,-0.0,-5.088589205115568e-06,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1329217015646375e-24,4.1412456232457484e-24,1.526293125358068e-27,-6.207222873602024e-18,-6.202809865034053e-18,-4.413191129316533e-21,0.0,0.0,-0.0,0.0,0.0,1.118796693916934e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001152652839664,297.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001272896624868,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0001414187572663,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.000133966183057,297.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0005819970974698,291.2209777832031,294.1499938964844,288.0771179199219,285.0317687988281,290.46002197265625,294.78375244140625,291.1055908203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7516799569129944,1.0,-0.0013580800732597,0.0030322100501507,-0.0016741299768909,-0.0148982508108019,0.0,0.0,0.0,-0.0091189192607998,60.0,-4.285256862640381,-0.0,-1.2374917446322797e-07,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0566783753679295e-36,7.151976249229059e-36,1.4749886475617557e-36,-1.939656787727875e-20,-1.5935825140115874e-20,-3.460741929369305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.528838563710452e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,8.577010885346681e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.513913442380726e-05,297.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0001005930535029,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004761086893267,291.22125244140625,294.1499938964844,288.0516052246094,285.0177001953125,290.4365234375,293.8486328125,291.1001892089844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8758399486541748,1.0,-0.0010179579257965,0.0007575991912744,0.0002603587927296,-0.0170915033668279,0.0,0.0,0.0,-0.0081458743661642,60.0,-3.066444396972656,-0.0,-7.06437788267067e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.058507444093157e-42,-2.5279424296419697e-42,-1.327029645715602e-42,-5.3545937522357685e-21,-2.7373415855877465e-21,-2.6172521666480228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.487531497143208e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,8.492502820445225e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.379749149549752e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.991000115405768e-05,297.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004739226133096,291.22149658203125,294.1499938964844,288.0255126953125,285.0030517578125,290.4149169921875,293.0377502441406,291.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112765012308,3.3979596025801584e-08,0.0010112425079569,-0.0178248658776283,0.0,0.0,0.0,-0.0083661349490284,60.0,-2.4670634269714355,-0.0,-6.971065857896974e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4399872257847975e-21,-2.7202626081501922e-21,-2.7197244156862146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.48672677623108e-05,297.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,8.491578773828223e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.378684676950797e-05,297.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.990046237362547e-05,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004738819261547,291.2217102050781,294.1499938964844,287.9989013671875,284.9879455566406,290.393310546875,292.3370056152344,291.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2589645385742188,-0.0,-6.969722932126389e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.440362445896645e-21,-2.7201866755549e-21,-2.7201757703417448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.485401824349536e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,8.49038697197102e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.377643487416208e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.988647798309104e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004738157149404,291.2221069335937,294.1499938964844,287.9441223144531,284.95623779296875,290.3499450683594,291.20556640625,291.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1814959049224854,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.440370119935531e-21,-2.7201850599677654e-21,-2.7201850599677654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.485401824349536e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,8.49038697197102e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.377643487416208e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.988647798309104e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004738157149404,291.2221069335937,294.1499938964844,287.9441223144531,284.95623779296875,290.3499450683594,291.20556640625,291.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1814959049224854,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.440370119935531e-21,-2.7201850599677654e-21,-2.7201850599677654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.48400775087066e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,8.489137690048665e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,7.376557914540172e-05,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.9871787824668e-05,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004737460694741,291.22247314453125,294.1499938964844,287.88751220703125,284.9227600097656,290.3063659667969,290.3551025390625,291.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2053918838500977,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.48400775087066e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,8.489137690048665e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,7.376557914540172e-05,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.9871787824668e-05,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004737460694741,291.22247314453125,294.1499938964844,287.88751220703125,284.9227600097656,290.3063659667969,290.3551025390625,291.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2053918838500977,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.48254019021988e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,8.487822924507782e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.375414861598983e-05,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.985632641473784e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004736727569252,291.2228088378906,294.1499938964844,287.8291931152344,284.8876953125,290.2625427246094,289.71124267578125,291.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2423465251922607,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.48254019021988e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,8.487822924507782e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.375414861598983e-05,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.985632641473784e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004736727569252,291.2228088378906,294.1499938964844,287.8291931152344,284.8876953125,290.2625427246094,289.71124267578125,291.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2423465251922607,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.480996959609912e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,8.486441220156848e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.374213600996882e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.984006464947016e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004735956608783,291.2230529785156,294.1499938964844,287.7694396972656,284.8512268066406,290.21844482421875,289.2193908691406,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2817933559417725,-0.0,-6.961124654480956e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.480996959609912e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,8.486441220156848e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.374213600996882e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.984006464947016e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004735956608783,291.2230529785156,294.1499938964844,287.7694396972656,284.8512268066406,290.21844482421875,289.2193908691406,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2817933559417725,-0.0,-6.961124654480956e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.48019660427235e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,8.48572381073609e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.373590779025108e-05,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.983163181459533e-05,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004735556722152,291.2231750488281,294.1499938964844,287.73907470703125,284.83251953125,290.1962890625,289.0174865722656,291.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.3019378185272217,-0.0,-6.9599273899712e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.479375876253472e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,8.484988939017057e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,7.372951222350821e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.982298797694966e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.000473514694022,291.2232971191406,294.1499938964844,287.7084045410156,284.8135070800781,290.174072265625,288.8394775390625,291.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.322293996810913,-0.0,-6.958700993209277e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.477673302171752e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,8.483463898301125e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.371626270469278e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.98050527414307e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004734296526294,291.2234802246094,294.1499938964844,287.64630126953125,284.7747497558594,290.12939453125,288.5419311523437,291.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3635454177856445,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.477673302171752e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,8.483463898301125e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.371626270469278e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.98050527414307e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004734296526294,291.2234802246094,294.1499938964844,287.64630126953125,284.7747497558594,290.12939453125,288.5419311523437,291.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3635454177856445,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.475885599385948e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,8.481862460030243e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,7.370234379777685e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.97862225631252e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004733403620775,291.2236022949219,294.1499938964844,287.5833435058594,284.735107421875,290.0844116210937,288.30523681640625,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4053962230682373,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.475885599385948e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,8.481862460030243e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,7.370234379777685e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.97862225631252e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004733403620775,291.2236022949219,294.1499938964844,287.5833435058594,284.735107421875,290.0844116210937,288.30523681640625,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4053962230682373,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.474010585108772e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,8.480183169012889e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.36877482268028e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.976646833820269e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004732466768473,291.2237243652344,294.1499938964844,287.51971435546875,284.6947937011719,290.0390930175781,288.1133728027344,291.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4477102756500244,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.474010585108772e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,8.480183169012889e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.36877482268028e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.976646833820269e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004732466768473,291.2237243652344,294.1499938964844,287.51971435546875,284.6947937011719,290.0390930175781,288.1133728027344,291.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4477102756500244,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.472046076552942e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,8.47842384246178e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.367245416389778e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.974576823879032e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.000473148538731,291.2237854003906,294.1499938964844,287.4555969238281,284.6539611816406,289.99346923828125,287.9544982910156,291.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.490353345870972,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.472046076552942e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,8.47842384246178e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.367245416389778e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.974576823879032e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.000473148538731,291.2237854003906,294.1499938964844,287.4555969238281,284.6539611816406,289.99346923828125,287.9544982910156,291.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.490353345870972,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.47102962527424e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,8.477513620164245e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.366454519797117e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.973506530513988e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004730977525468,291.2237854003906,294.1499938964844,287.4234313964844,284.6333923339844,289.9705505371094,287.8847045898437,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.511756420135498,-0.0,-6.94626578479074e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.469990618526936e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,8.476583025185391e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,7.365645433310419e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.972412226488814e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004730458604171,291.2237854003906,294.1499938964844,287.3912353515625,284.6127624511719,289.9475402832031,287.82012939453125,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.533191204071045,-0.0,-6.944721775425934e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.467846393818036e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,8.474662172375247e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.363976328633726e-05,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.97015304164961e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004729387583211,291.2237854003906,294.1499938964844,287.3268127441406,284.5714416503906,289.9012451171875,287.7037658691406,291.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.576087236404419,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.467846393818036e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,8.474662172375247e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.363976328633726e-05,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.97015304164961e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004729387583211,291.2237854003906,294.1499938964844,287.3268127441406,284.5714416503906,289.9012451171875,287.7037658691406,291.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.576087236404419,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.465614857617766e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,8.472664194414392e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.36223955755122e-05,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.967802907340229e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0004728272906504,291.2237243652344,294.1499938964844,287.26251220703125,284.5301818847656,289.85467529296875,287.60089111328125,291.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6189067363739014,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.465614857617766e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,8.472664194414392e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.36223955755122e-05,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.967802907340229e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0004728272906504,291.2237243652344,294.1499938964844,287.26251220703125,284.5301818847656,289.85467529296875,287.60089111328125,291.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6189067363739014,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.463301103096455e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,8.470592001685873e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.36043875804171e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.965365461539476e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004727117193397,291.2236328125,294.1499938964844,287.19854736328125,284.4891052246094,289.80780029296875,287.5080871582031,291.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.661512851715088,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.463301103096455e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,8.470592001685873e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.36043875804171e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.965365461539476e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004727117193397,291.2236328125,294.1499938964844,287.19854736328125,284.4891052246094,289.80780029296875,287.5080871582031,291.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.661512851715088,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.460910951020196e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,8.46845141495578e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.358578295679763e-05,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.962847252609208e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0004725922772195,291.2235107421875,294.1499938964844,287.1351013183594,284.44842529296875,289.7606201171875,287.42291259765625,291.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7037699222564697,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.460910951020196e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,8.46845141495578e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.358578295679763e-05,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.962847252609208e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0004725922772195,291.2235107421875,294.1499938964844,287.1351013183594,284.44842529296875,289.7606201171875,287.42291259765625,291.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7037699222564697,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.459682769374922e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,8.467352017760277e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,7.35762296244502e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.961554314941168e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004725309554487,291.2234191894531,294.1499938964844,287.1036376953125,284.4283142089844,289.7369079589844,287.38262939453125,291.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.724724054336548,-0.0,-6.929436580094261e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.458427666686477e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,8.466227882308885e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.356645801337436e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.960232273442672e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0004724682366941,291.22332763671875,294.1499938964844,287.0723876953125,284.4083557128906,289.7131652832031,287.3435974121094,291.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7455379962921143,-0.0,-6.92757851084025e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.455819963477552e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,8.463893027510494e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,7.35461653675884e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.957485599443316e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004723379970528,291.22314453125,294.1499938964844,287.0106201171875,284.3690490722656,289.6654663085937,287.26885986328125,291.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7866718769073486,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.455819963477552e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,8.463893027510494e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,7.35461653675884e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.957485599443316e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004723379970528,291.22314453125,294.1499938964844,287.0106201171875,284.3690490722656,289.6654663085937,287.26885986328125,291.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7866718769073486,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
