time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.453068196307868e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,8.46142866066657e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,7.352475222432986e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.954587585525589e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004722005396615,291.2229309082031,294.1499938964844,286.95001220703125,284.3306884765625,289.6175537109375,287.1977844238281,291.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8270251750946045,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.453068196307868e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,8.46142866066657e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,7.352475222432986e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.954587585525589e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004722005396615,291.2229309082031,294.1499938964844,286.95001220703125,284.3306884765625,289.6175537109375,287.1977844238281,291.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8270251750946045,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.450165089219809e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,8.458828961011022e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,7.350216037593782e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.951528772944584e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004720554861705,291.22265625,294.1499938964844,286.89068603515625,284.29345703125,289.5694274902344,287.1297912597656,291.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.866454839706421,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.450165089219809e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,8.458828961011022e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,7.350216037593782e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.951528772944584e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004720554861705,291.22265625,294.1499938964844,286.89068603515625,284.29345703125,289.5694274902344,287.1297912597656,291.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.866454839706421,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.44711355259642e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,8.456096838926896e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,7.347841165028512e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.9483149824664e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0004719030694104,291.22235107421875,294.1499938964844,286.8329467773437,284.257568359375,289.5211181640625,287.064453125,291.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9048211574554443,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.44711355259642e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,8.456096838926896e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,7.347841165028512e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.9483149824664e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0004719030694104,291.22235107421875,294.1499938964844,286.8329467773437,284.257568359375,289.5211181640625,287.064453125,291.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9048211574554443,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.445536852581428e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,8.454685303149745e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,7.346614438574761e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.946654608938844e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004718243144452,291.2221984863281,294.1499938964844,286.8046875,284.2401733398437,289.4969177246094,287.03271484375,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9235620498657227,-0.0,-6.908544492034707e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.443928865948692e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,8.453245391137898e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,7.345363701460883e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.944961493602024e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.000471744016977,291.2220458984375,294.1499938964844,286.7768859863281,284.2231750488281,289.4726867675781,287.0015563964844,291.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9419867992401123,-0.0,-6.906175542553683e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.440635767532513e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,8.450297173112631e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,7.342801109189168e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.94149231701158e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004715794930234,291.2216796875,294.1499938964844,286.7228088378906,284.1905212402344,289.42413330078125,286.94091796875,291.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.977821588516236,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.440635767532513e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,8.450297173112631e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,7.342801109189168e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.94149231701158e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004715794930234,291.2216796875,294.1499938964844,286.7228088378906,284.1905212402344,289.42413330078125,286.94091796875,291.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.977821588516236,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.43726481636986e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,8.447279105894268e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,7.340178126469254e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.93794237729162e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004714111273642,291.2213134765625,294.1499938964844,286.6708374023437,284.15972900390625,289.37554931640625,286.8824768066406,291.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0121941566467285,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.43726481636986e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,8.447279105894268e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,7.340178126469254e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.93794237729162e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004714111273642,291.2213134765625,294.1499938964844,286.6708374023437,284.15972900390625,289.37554931640625,286.8824768066406,291.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0121941566467285,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.433856030227616e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,8.444226114079356e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.337525312323123e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.93435169220902e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0004712408117484,291.22088623046875,294.1499938964844,286.6211853027344,284.1309814453125,289.3269348144531,286.82623291015625,291.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102949168423e-09,0.0010053552687168,-0.0160576328635215,0.0,0.0,0.0,-0.0080306977033615,60.0,-3.0449790954589844,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.433856030227616e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,8.444226114079356e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.337525312323123e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.93435169220902e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0004712408117484,291.22088623046875,294.1499938964844,286.6211853027344,284.1309814453125,289.3269348144531,286.82623291015625,291.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102949168423e-09,0.0010053552687168,-0.0160576328635215,0.0,0.0,0.0,-0.0080306977033615,60.0,-3.0449790954589844,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.43045088206418e-05,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,8.441178215434775e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,7.334876136155799e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.930765372700988e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004710707289632,291.2204284667969,294.1499938964844,286.5740966796875,284.10455322265625,289.2783203125,286.772216796875,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448317435570061e-09,0.0010049900738522,-0.0159457512199878,0.0,0.0,0.0,-0.0080095240846276,60.0,-3.076052188873291,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.43045088206418e-05,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,8.441178215434775e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,7.334876136155799e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.930765372700988e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004710707289632,291.2204284667969,294.1499938964844,286.5740966796875,284.10455322265625,289.2783203125,286.772216796875,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448317435570061e-09,0.0010049900738522,-0.0159457512199878,0.0,0.0,0.0,-0.0080095240846276,60.0,-3.076052188873291,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.428765042684972e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,8.439668454229832e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.333564280997962e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.928990039043128e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0004709865024778,291.22021484375,294.1499938964844,286.55157470703125,284.0922241210937,289.2540588378906,286.7460632324219,291.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.090907335281372,-0.0,-6.883861658479874e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.427098120795564e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,8.438175427727401e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,7.332266977755353e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.927234350470826e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0004709032364189,291.219970703125,294.1499938964844,286.5297241210937,284.0805358886719,289.22979736328125,286.7204895019531,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.105290174484253,-0.0,-6.881410996584236e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.423846495337784e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,8.435264317085966e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,7.329737127292901e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.92380955722183e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0004707408079411,291.219482421875,294.1499938964844,286.4883117675781,284.0591735839844,289.181396484375,286.671142578125,291.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365457050350187e-09,0.0010042814537882,-0.0157286971807479,0.0,0.0,0.0,-0.007968446239829,60.0,-3.1325795650482178,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.423846495337784e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,8.435264317085966e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,7.329737127292901e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.92380955722183e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0004707408079411,291.219482421875,294.1499938964844,286.4883117675781,284.0591735839844,289.181396484375,286.671142578125,291.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365457050350187e-09,0.0010042814537882,-0.0157286971807479,0.0,0.0,0.0,-0.007968446239829,60.0,-3.1325795650482178,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.420752030564472e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,8.432493632426485e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,7.327329512918368e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.920549928210676e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0004705862374976,291.21893310546875,294.1499938964844,286.45001220703125,284.0406494140625,289.1331481933594,286.62432861328125,291.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326621004859589e-09,0.0010039494372904,-0.0156269669532775,0.0,0.0,0.0,-0.0079491939395666,60.0,-3.1578173637390137,-0.0,-6.872085123177385e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.420752030564472e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,8.432493632426485e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,7.327329512918368e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.920549928210676e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0004705862374976,291.21893310546875,294.1499938964844,286.45001220703125,284.0406494140625,289.1331481933594,286.62432861328125,291.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326621004859589e-09,0.0010039494372904,-0.0156269669532775,0.0,0.0,0.0,-0.0079491939395666,60.0,-3.1578173637390137,-0.0,-6.872085123177385e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.417968976777048e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,8.430002344539389e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,7.325164187932387e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.917619172483684e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0004704472084995,291.2183837890625,294.1499938964844,286.413330078125,284.0235595703125,289.0851135253906,286.5799255371094,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.01553541328758,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1813201904296875,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.417968976777048e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,8.430002344539389e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,7.325164187932387e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.917619172483684e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0004704472084995,291.2183837890625,294.1499938964844,286.413330078125,284.0235595703125,289.0851135253906,286.5799255371094,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.01553541328758,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1813201904296875,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.415658860234544e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,8.427933789789677e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,7.323366298805922e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.9151860922575e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004703318118117,291.2178039550781,294.1499938964844,286.3766784667969,284.00640869140625,289.03729248046875,286.5375671386719,291.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.204404830932617,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.415658860234544e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,8.427933789789677e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,7.323366298805922e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.9151860922575e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004703318118117,291.2178039550781,294.1499938964844,286.3766784667969,284.00640869140625,289.03729248046875,286.5375671386719,291.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.204404830932617,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.414679516339676e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,8.427057036897168e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.322604506043717e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.914154361467808e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0004702829173766,291.217529296875,294.1499938964844,286.3583374023437,283.9978332519531,289.0134582519531,286.5169677734375,291.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.215977907180786,-0.0,-6.863150758817937e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.413816587766632e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,8.42628360260278e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.321932207560167e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.913245594361796e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004702397854998,291.2172241210937,294.1499938964844,286.3399963378906,283.9892272949219,288.9896850585937,286.4966735839844,291.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.227583169937134,-0.0,-6.86187675569272e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.412429790245368e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,8.425041596638039e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,7.320853183045983e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.911784582072868e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0004701705474872,291.2165832519531,294.1499938964844,286.3033447265625,283.9720153808594,288.9422607421875,286.45684814453125,291.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221859472077541e-09,0.0010030535049736,-0.0153525406494736,0.0,0.0,0.0,-0.0078972587361931,60.0,-3.250892877578736,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.412429790245368e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,8.425041596638039e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,7.320853183045983e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.911784582072868e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0004701705474872,291.2165832519531,294.1499938964844,286.3033447265625,283.9720153808594,288.9422607421875,286.45684814453125,291.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221859472077541e-09,0.0010030535049736,-0.0153525406494736,0.0,0.0,0.0,-0.0078972587361931,60.0,-3.250892877578736,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.411480277776718e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,8.424191037192941e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,7.320113218156621e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.910783410305156e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0004701230791397,291.2159423828125,294.1499938964844,286.26666259765625,283.9547119140625,288.8950500488281,286.4178466796875,291.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209765146536483e-09,0.0010029501281678,-0.0153208570554852,0.0,0.0,0.0,-0.0078912628814578,60.0,-3.274335622787476,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.411480277776718e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,8.424191037192941e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,7.320113218156621e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.910783410305156e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0004701230791397,291.2159423828125,294.1499938964844,286.26666259765625,283.9547119140625,288.8950500488281,286.4178466796875,291.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209765146536483e-09,0.0010029501281678,-0.0153208570554852,0.0,0.0,0.0,-0.0078912628814578,60.0,-3.274335622787476,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.410938946530224e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,8.423705730820075e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,7.319691212614998e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.910213702823968e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004700960416812,291.2152404785156,294.1499938964844,286.2300109863281,283.9373779296875,288.8480529785156,286.3794250488281,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.0,0.0,-0.0078877946361899,60.0,-3.2979071140289307,-0.0,-6.857592893538822e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.410938946530224e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,8.423705730820075e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,7.319691212614998e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.910213702823968e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004700960416812,291.2152404785156,294.1499938964844,286.2300109863281,283.9373779296875,288.8480529785156,286.3794250488281,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202769409213715e-09,0.0010028902906924,-0.0153025323525071,0.0,0.0,0.0,-0.0078877946361899,60.0,-3.2979071140289307,-0.0,-6.857592893538822e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.41077378229238e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,8.423557301284745e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.319561700569466e-05,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.910039079841226e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004700877761933,291.2145690917969,294.1499938964844,286.1933288574219,283.91998291015625,288.8012084960937,286.3414306640625,291.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200458813054865e-09,0.0010028705000877,-0.0152964796870946,0.0,0.0,0.0,-0.0078866491094231,60.0,-3.3215999603271484,-0.0,-6.857322176756497e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.41077378229238e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,8.423557301284745e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.319561700569466e-05,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.910039079841226e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004700877761933,291.2145690917969,294.1499938964844,286.1933288574219,283.91998291015625,288.8012084960937,286.3414306640625,291.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200458813054865e-09,0.0010028705000877,-0.0152964796870946,0.0,0.0,0.0,-0.0078866491094231,60.0,-3.3215999603271484,-0.0,-6.857322176756497e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.410820348421112e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,8.423598774243146e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.319598080357537e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.91008782875724e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004700901336036,291.2142028808594,294.1499938964844,286.17498779296875,283.9112548828125,288.7778625488281,286.3225402832031,291.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3334896564483643,-0.0,-6.857376178004415e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.41094767767936e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,8.423711551586166e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.319696305785328e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.91022097878158e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004700964782387,291.2138366699219,294.1499938964844,286.1566772460937,283.9025573730469,288.7545471191406,286.3037414550781,291.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3454058170318604,-0.0,-6.857546708261e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.41141988732852e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,8.42413428472355e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.320063014049083e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.910718654282392e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0004701200814452,291.21307373046875,294.1499938964844,286.1199951171875,283.8850402832031,288.70806884765625,286.2662353515625,291.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3693106174468994,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
