time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.41141988732852e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,8.42413428472355e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.320063014049083e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.910718654282392e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0004701200814452,291.21307373046875,294.1499938964844,286.1199951171875,283.8850402832031,288.70806884765625,286.2662353515625,291.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3693106174468994,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.412148938281462e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,8.424786210525781e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.320629083551466e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.911486267810687e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004701564903371,291.2123107910156,294.1499938964844,286.0833435058594,283.86749267578125,288.6617736816406,286.2288818359375,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.393305540084839,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.412148938281462e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,8.424786210525781e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.320629083551466e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.911486267810687e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004701564903371,291.2123107910156,294.1499938964844,286.0833435058594,283.86749267578125,288.6617736816406,286.2288818359375,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.393305540084839,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.412653889739886e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,8.42523731989786e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.321021257666871e-05,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.912017412716524e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004701816942542,291.2118835449219,294.1499938964844,286.06280517578125,283.857666015625,288.63592529296875,286.2080078125,291.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4067769050598145,-0.0,-6.859961843019846e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.41309262998402e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,8.425629494013265e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.321361772483215e-05,297.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.912478708429262e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004702036094386,291.2115173339844,294.1499938964844,286.0466613769531,283.84991455078125,288.6156311035156,286.1916198730469,291.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4173762798309326,-0.0,-6.860588541712789e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.414206579094753e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,8.426626300206408e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.322227611439303e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.913650865200908e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004702592559624,291.210693359375,294.1499938964844,286.010009765625,283.832275390625,288.56964111328125,286.1544189453125,291.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4415090084075928,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.414206579094753e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,8.426626300206408e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.322227611439303e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.913650865200908e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004702592559624,291.210693359375,294.1499938964844,286.010009765625,283.832275390625,288.56964111328125,286.1544189453125,291.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4415090084075928,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.414814121555536e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,8.427169814240187e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.322699821088463e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.914290421875194e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004702895821537,291.2102966308594,294.1499938964844,285.9916687011719,283.82342529296875,288.5467224121094,286.1358337402344,291.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.453594446182251,-0.0,-6.863056967176817e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.415447857463732e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,8.427736611338332e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.323192403418943e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.914958354784176e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004703212762251,291.2098693847656,294.1499938964844,285.97332763671875,283.8145751953125,288.5238342285156,286.1172790527344,291.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.465689420700073,-0.0,-6.863967882964064e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.41677571972832e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,8.428924775216728e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.324224134208634e-05,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.91635606624186e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004703876038547,291.2090148925781,294.1499938964844,285.9366760253906,283.7968139648437,288.4781799316406,286.08013916015625,291.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4899020195007324,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.41677571972832e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,8.428924775216728e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.324224134208634e-05,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.91635606624186e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004703876038547,291.2090148925781,294.1499938964844,285.9366760253906,283.7968139648437,288.4781799316406,286.08013916015625,291.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4899020195007324,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.41814942052588e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,8.430152956862003e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.325291517190635e-05,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.9178017990198e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004704562015831,291.2081298828125,294.1499938964844,285.8999938964844,283.7790222167969,288.43267822265625,286.0429992675781,291.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.514133214950561,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.41814942052588e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,8.430152956862003e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.325291517190635e-05,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.9178017990198e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004704562015831,291.2081298828125,294.1499938964844,285.8999938964844,283.7790222167969,288.43267822265625,286.0429992675781,291.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.514133214950561,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.419530397281052e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,8.431388414464891e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.326365448534489e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.919255535351112e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004705251776613,291.2072448730469,294.1499938964844,285.86334228515625,283.7611694335937,288.3873291015625,286.005859375,291.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5383689403533936,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.419530397281052e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,8.431388414464891e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.326365448534489e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.919255535351112e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004705251776613,291.2072448730469,294.1499938964844,285.86334228515625,283.7611694335937,288.3873291015625,286.005859375,291.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5383689403533936,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.420881542610005e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,8.432597678620368e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.327415369218215e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.920678712660448e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004705926985479,291.2063293457031,294.1499938964844,285.82666015625,283.7432861328125,288.3421325683594,285.96875,291.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5625953674316406,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.420881542610005e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,8.432597678620368e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.327415369218215e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.920678712660448e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004705926985479,291.2063293457031,294.1499938964844,285.82666015625,283.7432861328125,288.3421325683594,285.96875,291.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5625953674316406,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.42153565119952e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,8.433182665612549e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,7.327923958655447e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.921367018250749e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004706253530457,291.2058410644531,294.1499938964844,285.8083190917969,283.7343139648437,288.319580078125,285.9501953125,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.574700355529785,-0.0,-6.872728164353249e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.422169387107716e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,8.433749462710693e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.328416540985927e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.922034223563968e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004706570180132,291.20538330078125,294.1499938964844,285.7900085449219,283.725341796875,288.2970886230469,285.931640625,291.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.586798429489136,-0.0,-6.873640501225965e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.423360461369155e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,8.434815390501171e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,7.329342042794451e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.923287871060892e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004707165062427,291.20440673828125,294.1499938964844,285.7533264160156,283.70733642578125,288.2521667480469,285.89453125,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.610966205596924,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.423360461369155e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,8.434815390501171e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,7.329342042794451e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.923287871060892e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004707165062427,291.20440673828125,294.1499938964844,285.7533264160156,283.70733642578125,288.2521667480469,285.89453125,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.610966205596924,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.42442420637235e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,8.435766358161345e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.330168591579422e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.924407640937716e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004707696207333,291.20343017578125,294.1499938964844,285.7166748046875,283.68927001953125,288.2073974609375,285.8574523925781,291.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.6350839138031006,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.42442420637235e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,8.435766358161345e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.330168591579422e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.924407640937716e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004707696207333,291.20343017578125,294.1499938964844,285.7166748046875,283.68927001953125,288.2073974609375,285.8574523925781,291.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.6350839138031006,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.42502447287552e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,8.436303323833272e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.33063425286673e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.925039194058628e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004707995976787,291.20281982421875,294.1499938964844,285.6932067871094,283.6777038574219,288.1788024902344,285.833740234375,291.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.650486946105957,-0.0,-6.8777403328113e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.425330790691078e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,8.436577627435327e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.330872904276475e-05,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.925361518980937e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004708149062935,291.20245361328125,294.1499938964844,285.67999267578125,283.6711730957031,288.1627502441406,285.8204040527344,291.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.659139633178711,-0.0,-6.878178737679266e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.426051110494882e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,8.437222277279943e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.331432425417006e-05,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.926120401360096e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004708509077318,291.201416015625,294.1499938964844,285.6433410644531,283.6530456542969,288.1182556152344,285.78338623046875,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.683120727539064,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.426051110494882e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,8.437222277279943e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.331432425417006e-05,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.926120401360096e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004708509077318,291.201416015625,294.1499938964844,285.6433410644531,283.6530456542969,288.1182556152344,285.78338623046875,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.683120727539064,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.426329779671504e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,8.437471115030348e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,7.331648521358147e-05,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.926413622451946e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0004708648484665,291.200927734375,294.1499938964844,285.625,283.6439514160156,288.0960693359375,285.764892578125,291.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390794116128973e-09,0.0010044979862868,-0.0157950688153505,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.695077419281006,-0.0,-6.87960053369352e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.426557517144828e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,8.437674114247784e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.331825327128172e-05,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.926653001457451e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004708761989604,291.2004089355469,294.1499938964844,285.6066589355469,283.63482666015625,288.07391357421875,285.74639892578125,291.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.7070138454437256,-0.0,-6.879920988467347e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.4268201792147e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,8.437908400082961e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.332029053941369e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.92692876025103e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0004708892956841,291.1993408203125,294.1499938964844,285.57000732421875,283.6165771484375,288.0296630859375,285.70947265625,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.73081111907959,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.4268201792147e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,8.437908400082961e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.332029053941369e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.92692876025103e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0004708892956841,291.1993408203125,294.1499938964844,285.57000732421875,283.6165771484375,288.0296630859375,285.70947265625,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.73081111907959,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.426807810086756e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,8.437896758550778e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,7.332018867600709e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.926914935931563e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004708886845037,291.1982727050781,294.1499938964844,285.5333251953125,283.5982971191406,287.985595703125,285.672607421875,290.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.754493474960327,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.426807810086756e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,8.437896758550778e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,7.332018867600709e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.926914935931563e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004708886845037,291.1982727050781,294.1499938964844,285.5333251953125,283.5982971191406,287.985595703125,285.672607421875,290.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.754493474960327,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.426486940355971e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,8.437609358225018e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.331768574658781e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.926577331498264e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0004708726773969,291.1971740722656,294.1499938964844,285.4966735839844,283.5799560546875,287.9416198730469,285.6357727050781,290.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.778047561645508,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.426486940355971e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,8.437609358225018e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.331768574658781e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.926577331498264e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0004708726773969,291.1971740722656,294.1499938964844,285.4966735839844,283.5799560546875,287.9416198730469,285.6357727050781,290.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.778047561645508,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.425821190234274e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,8.437012729700655e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,7.33124979888089e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.925875929184258e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004708394117187,291.1960754394531,294.1499938964844,285.4599914550781,283.5615539550781,287.8977966308594,285.5990295410156,290.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.801457405090332,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.425821190234274e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,8.437012729700655e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,7.33124979888089e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.925875929184258e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004708394117187,291.1960754394531,294.1499938964844,285.4599914550781,283.5615539550781,287.8977966308594,285.5990295410156,290.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.801457405090332,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.425344615010545e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,8.436586358584464e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.330878725042567e-05,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.92537388810888e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004708156047854,291.1955261230469,294.1499938964844,285.4416809082031,283.5523376464844,287.8759460449219,285.5806884765625,290.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523398271023e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.813100576400757,-0.0,-6.878045866187676e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.424766176380216e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,8.436068310402334e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.330428343266249e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.924764162860812e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004707867046818,291.1949462890625,294.1499938964844,285.42333984375,283.5430908203125,287.8541259765625,285.5623779296875,290.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.8247013092041016,-0.0,-6.877190372733821e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
