time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.423893061466516e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,8.435286144958809e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.329748768825084e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.923844481818378e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004707430780399,291.1942443847656,294.1499938964844,285.4004821777344,283.5315856933594,287.82696533203125,285.5395812988281,290.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042344219982,6.359214044238115e-09,0.0010042280191555,-0.0157123450189828,0.0,0.0,0.0,-0.0079653514549136,60.0,-3.83909010887146,-0.0,-6.875901448211152e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.423272422282024e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,8.434730261797085e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.329265645239502e-05,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.923190373228864e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0004707120824605,291.1938171386719,294.1499938964844,285.3866577148437,283.52459716796875,287.810546875,285.5258178710937,290.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041677160188,6.351411396821049e-09,0.0010041613131761,-0.0156919043511152,0.0,0.0,0.0,-0.0079614827409386,60.0,-3.8477623462677,-0.0,-6.874987690252965e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.42128972383216e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,8.432954928139225e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,7.327723142225295e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.921102173393592e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004706130421254,291.1926574707031,294.1499938964844,285.3500061035156,283.5060729980469,287.7671203613281,285.4893493652344,290.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8706209659576416,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.42128972383216e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,8.432954928139225e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,7.327723142225295e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.921102173393592e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004706130421254,291.1926574707031,294.1499938964844,285.3500061035156,283.5060729980469,287.7671203613281,285.4893493652344,290.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8706209659576416,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.419523848919198e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,8.431373862549663e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,7.326349441427737e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.919242438627408e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0004705248284153,291.1918029785156,294.1499938964844,285.3236083984375,283.492431640625,287.7359313964844,285.4631652832031,290.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.886929035186768,-0.0,-6.86948169459356e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.41876060096547e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,8.430690650129691e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,7.325754995690659e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.91843844531104e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0004704867023974,291.1914978027344,294.1499938964844,285.3133239746094,283.48699951171875,287.72381591796875,285.4530029296875,290.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8932392597198486,-0.0,-6.868361879242002e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.415679232915863e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,8.427932334598154e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,7.323358295252547e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.915193368215114e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.000470332801342,291.1903076171875,294.1499938964844,285.27667236328125,283.4669189453125,287.6806640625,285.4167785644531,290.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.915605545043945,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.415679232915863e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,8.427932334598154e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,7.323358295252547e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.915193368215114e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.000470332801342,291.1903076171875,294.1499938964844,285.27667236328125,283.4669189453125,287.6806640625,285.4167785644531,290.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.915605545043945,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.413928637513892e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,8.426365093328059e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,7.321996235987172e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.91335036815144e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004702453443314,291.189697265625,294.1499938964844,285.2583312988281,283.4565124511719,287.6591186523437,285.3987121582031,290.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.2343414874987965e-09,0.001003160374239,-0.0153852365911006,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.9266879558563232,-0.0,-6.861285584136567e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.41204052651301e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,8.424674888374284e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.320527220144868e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.911361848935484e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0004701510479208,291.1890869140625,294.1499938964844,285.239990234375,283.4459228515625,287.6376342773437,285.3807067871094,290.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723491051341e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.937706708908081,-0.0,-6.858522993979932e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.407843026565388e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,8.420916856266558e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.317261770367622e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.906940249493346e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0004699413257185,291.1878662109375,294.1499938964844,285.2033386230469,283.4240417480469,287.5947265625,285.3447570800781,290.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.959549903869629,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.407843026565388e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,8.420916856266558e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.317261770367622e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.906940249493346e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0004699413257185,291.1878662109375,294.1499938964844,285.2033386230469,283.4240417480469,287.5947265625,285.3447570800781,290.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.959549903869629,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.403080912306903e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,8.416653872700408e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.313557580346242e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.90192565950565e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0004697034601122,291.1866455078125,294.1499938964844,285.1666564941406,283.4013671875,287.55194091796875,285.3090209960937,290.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9811177253723145,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.403080912306903e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,8.416653872700408e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.313557580346242e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.90192565950565e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0004697034601122,291.1866455078125,294.1499938964844,285.1666564941406,283.4013671875,287.55194091796875,285.3090209960937,290.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9811177253723145,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.397757821716368e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,8.41188884805888e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,7.30941683286801e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.896320261759683e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004694375966209,291.1853942871094,294.1499938964844,285.1300048828125,283.3779602050781,287.50927734375,285.2734069824219,290.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.002405643463135,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.397757821716368e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,8.41188884805888e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,7.30941683286801e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.896320261759683e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004694375966209,291.1853942871094,294.1499938964844,285.1300048828125,283.3779602050781,287.50927734375,285.2734069824219,290.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.002405643463135,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.391883213538677e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,8.406629785895348e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.304846803890541e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.890133515000343e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0004691441135946,291.1841125488281,294.1499938964844,285.09332275390625,283.3538818359375,287.4667663574219,285.2380065917969,290.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.023422718048096,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.391883213538677e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,8.406629785895348e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.304846803890541e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.890133515000343e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0004691441135946,291.1841125488281,294.1499938964844,285.09332275390625,283.3538818359375,287.4667663574219,285.2380065917969,290.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.023422718048096,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.388741455040872e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,8.403817628277466e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,7.302403537323698e-05,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.886825137073174e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004689871857408,291.1834716796875,294.1499938964844,285.07501220703125,283.34161376953125,287.445556640625,285.2203674316406,290.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627898975932e-09,0.0010004693176597,-0.0145608140155673,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.033822536468506,-0.0,-6.824517839731925e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.385470912093297e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,8.400889782933518e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,7.299859134946018e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.88338069873862e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004688238259404,291.1828308105469,294.1499938964844,285.0566711425781,283.32916259765625,287.4244079589844,285.2027893066406,290.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.044156074523926,-0.0,-6.81975436123139e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.37854711082764e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,8.394691394641995e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.294472743524238e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.876088734017684e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004684779560193,291.1815490722656,294.1499938964844,285.0199890136719,283.30389404296875,287.38214111328125,285.1677551269531,290.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.0646257400512695,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.37854711082764e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,8.394691394641995e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.294472743524238e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.876088734017684e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004684779560193,291.1815490722656,294.1499938964844,285.0199890136719,283.30389404296875,287.38214111328125,285.1677551269531,290.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.0646257400512695,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.371141641167924e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,8.388062997255474e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.288713095476851e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.868290362646805e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004681080463342,291.18023681640625,294.1499938964844,284.9833374023437,283.27813720703125,287.34002685546875,285.1329345703125,290.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.08482837677002,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.371141641167924e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,8.388062997255474e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.288713095476851e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.868290362646805e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004681080463342,291.18023681640625,294.1499938964844,284.9833374023437,283.27813720703125,287.34002685546875,285.1329345703125,290.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.08482837677002,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.364899597130716e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,8.382475061807781e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.283857121365145e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.861716534942389e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0004677961987908,291.1791687011719,294.1499938964844,284.9540100097656,283.2572021484375,287.3064270019531,285.105224609375,290.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.100807189941406,-0.0,-6.789837669884946e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.363297431264073e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,8.381040970562026e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.282610749825835e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.86002924037166e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0004677161923609,291.1789245605469,294.1499938964844,284.9466552734375,283.2519226074219,287.29803466796875,285.09832763671875,290.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.1047797203063965,-0.0,-6.787510642425333e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.35506250243634e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,8.373669697903097e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.27620572433807e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.851357754087076e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0004673048679251,291.1775817871094,294.1499938964844,284.9100036621094,283.225341796875,287.25616455078125,285.0639343261719,290.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499247279772135e-09,0.0009968746453523,-0.0134595409035682,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.124495983123779,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.35506250243634e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,8.373669697903097e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.27620572433807e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.851357754087076e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0004673048679251,291.1775817871094,294.1499938964844,284.9100036621094,283.225341796875,287.25616455078125,285.0639343261719,290.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499247279772135e-09,0.0009968746453523,-0.0134595409035682,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.124495983123779,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.350816981168464e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,8.369868737645447e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,7.272903167176992e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.84688667813316e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004670927592087,291.1769104003906,294.1499938964844,284.89166259765625,283.2119140625,287.2352905273437,285.0468444824219,290.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.4462634402341345e-09,0.0009964215569198,-0.0133207347244024,0.0,0.0,0.0,-0.0075127626769244,60.0,-4.134271144866943,-0.0,-6.769401039719014e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.34649506234564e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,8.366000838577747e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,7.269541674759239e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.842335566645488e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004668768960982,291.1762390136719,294.1499938964844,284.8733215332031,283.19842529296875,287.2144470214844,285.02978515625,290.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.39233901974967e-09,0.00099596043583,-0.0131794642657041,0.0,0.0,0.0,-0.0074860304594039,60.0,-4.143996238708496,-0.0,-6.763136184417817e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.337659867014736e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,8.35809187265113e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,7.262668805196881e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.83303107204847e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004664355656132,291.17486572265625,294.1499938964844,284.836669921875,283.1712646484375,287.1728515625,284.9958190917969,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.1633124351501465,-0.0,-6.750337888661306e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.337659867014736e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,8.35809187265113e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,7.262668805196881e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.83303107204847e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004664355656132,291.17486572265625,294.1499938964844,284.836669921875,283.1712646484375,287.1728515625,284.9958190917969,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.1633124351501465,-0.0,-6.750337888661306e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.328625310445204e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,8.350003918167204e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,7.255641685333103e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.823517029872164e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0004659842525143,291.1734924316406,294.1499938964844,284.79998779296875,283.14385986328125,287.13134765625,284.9621276855469,290.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.182464599609375,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.328625310445204e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,8.350003918167204e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,7.255641685333103e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.823517029872164e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0004659842525143,291.1734924316406,294.1499938964844,284.79998779296875,283.14385986328125,287.13134765625,284.9621276855469,290.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.182464599609375,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.319465607404708e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,8.34180464153178e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.248516340041533e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.81387056526728e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004655267111957,291.1720886230469,294.1499938964844,284.7633361816406,283.1163330078125,287.0899963378906,284.9286193847656,290.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.201485633850098,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.319465607404708e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,8.34180464153178e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.248516340041533e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.81387056526728e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004655267111957,291.1720886230469,294.1499938964844,284.7633361816406,283.1163330078125,287.0899963378906,284.9286193847656,290.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.201485633850098,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.310257155448198e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,8.333562436746433e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,7.241353887366131e-05,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.804173896554856e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004650667251553,291.1706848144531,294.1499938964844,284.7266540527344,283.0887145996094,287.0487670898437,284.8953552246094,290.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.220408916473389,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.310257155448198e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,8.333562436746433e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,7.241353887366131e-05,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.804173896554856e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004650667251553,291.1706848144531,294.1499938964844,284.7266540527344,283.0887145996094,287.0487670898437,284.8953552246094,290.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.220408916473389,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.305660205427556e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,8.329447155119851e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.23777775419876e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.79933247435838e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0004648370668292,291.16998291015625,294.1499938964844,284.7083435058594,283.07489013671875,287.0281982421875,284.8788146972656,290.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.229844093322754,-0.0,-6.704090083076153e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
