time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.301079990109427e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,8.325347153004259e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.234215445350856e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.794509242055938e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0004646083107218,291.1692810058594,294.1499938964844,284.69000244140625,283.0610656738281,287.0076599121094,284.8623046875,290.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.239268779754639,-0.0,-6.697484167261791e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.29201123653911e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,8.317229367094114e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.227161404443905e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.784959547687322e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0004641553096007,291.1678466796875,294.1499938964844,284.6533203125,283.0334167480469,286.9666748046875,284.8294372558594,290.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.258103847503662,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.29201123653911e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,8.317229367094114e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.227161404443905e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.784959547687322e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0004641553096007,291.1678466796875,294.1499938964844,284.6533203125,283.0334167480469,286.9666748046875,284.8294372558594,290.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.258103847503662,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.283130202675238e-05,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,8.309279655804858e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.220253610284999e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.77560703177005e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004637116799131,291.1664123535156,294.1499938964844,284.6166687011719,283.005859375,286.9258117675781,284.7967834472656,290.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.276948928833008,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.283130202675238e-05,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,8.309279655804858e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.220253610284999e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.77560703177005e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004637116799131,291.1664123535156,294.1499938964844,284.6166687011719,283.005859375,286.9258117675781,284.7967834472656,290.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.276948928833008,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.275531920138748e-05,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,8.302478090627119e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,7.214343349914998e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.767604933585972e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0004633321077562,291.1651611328125,294.1499938964844,284.5844116210937,282.9817199707031,286.8899230957031,284.7681884765625,290.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.2935709953308105,-0.0,-6.66069439603234e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.274514013668522e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,8.301567140733823e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,7.213551725726575e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.766533185029402e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0004632812633644,291.1649780273437,294.1499938964844,284.5799865722656,282.9784240722656,286.8850402832031,284.7643127441406,290.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.295841693878174,-0.0,-6.659230677996676e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.266236156690866e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,8.294156577903777e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,7.207112503238022e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.757815860211848e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004628677561413,291.1635131835937,294.1499938964844,284.5433349609375,282.951171875,286.8443908691406,284.7319641113281,290.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.314819812774658,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.266236156690866e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,8.294156577903777e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,7.207112503238022e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.757815860211848e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004628677561413,291.1635131835937,294.1499938964844,284.5433349609375,282.951171875,286.8443908691406,284.7319641113281,290.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.314819812774658,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.26224747672677e-05,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,8.290586993098259e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,7.204010034911335e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.75361544988118e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004626685404218,291.16278076171875,294.1499938964844,284.5249938964844,282.9376525878906,286.8240966796875,284.71588134765625,290.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231374382914e-09,0.0009869722416624,-0.010425642132759,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.324353694915772,-0.0,-6.641604244350674e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.25836939131841e-05,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,8.28711490612477e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.200993422884494e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.74953145487234e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0004624747962225,291.1620483398437,294.1499938964844,284.50665283203125,282.9241943359375,286.8038330078125,284.6997985839844,290.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.333921432495117,-0.0,-6.636035010387786e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.250979201169685e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,8.280499605461955e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,7.195244688773528e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.741748363012448e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.000462105643237,291.1605529785156,294.1499938964844,284.4700012207031,282.8974914550781,286.76336669921875,284.6676940917969,290.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.353176116943359,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.250979201169685e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,8.280499605461955e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,7.195244688773528e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.741748363012448e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.000462105643237,291.1605529785156,294.1499938964844,284.4700012207031,282.8974914550781,286.76336669921875,284.6676940917969,290.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.353176116943359,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.2441332526505e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,8.274371066363528e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,7.189919415395707e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.734539344208316e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004617636732291,291.1590576171875,294.1499938964844,284.4333190917969,282.87115478515625,286.7230224609375,284.6356811523437,290.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.372626304626465,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.2441332526505e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,8.274371066363528e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,7.189919415395707e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.734539344208316e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004617636732291,291.1590576171875,294.1499938964844,284.4333190917969,282.87115478515625,286.7230224609375,284.6356811523437,290.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.372626304626465,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.237892663804814e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,8.26878531370312e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.185065624071285e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.727967699291185e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004614519421011,291.15753173828125,294.1499938964844,284.39666748046875,282.84521484375,286.6827697753906,284.60369873046875,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.392302989959717,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.237892663804814e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,8.26878531370312e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.185065624071285e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.727967699291185e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004614519421011,291.15753173828125,294.1499938964844,284.39666748046875,282.84521484375,286.6827697753906,284.60369873046875,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.392302989959717,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.232317097485064e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,8.26379400677979e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.18072842573747e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.72209600149654e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004611734184436,291.156005859375,294.1499938964844,284.3599853515625,282.8197326660156,286.642578125,284.5716857910156,290.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.412240982055664,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.232317097485064e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,8.26379400677979e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.18072842573747e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.72209600149654e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004611734184436,291.156005859375,294.1499938964844,284.3599853515625,282.8197326660156,286.642578125,284.5716857910156,290.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.412240982055664,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.229798888554797e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,8.261539915110916e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.178769737947732e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.719443914946169e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0004610476316884,291.1552429199219,294.1499938964844,284.3416748046875,282.80718994140625,286.6225280761719,284.5556640625,290.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936266868009852e-09,0.000983509235084,-0.0093646002933382,0.0,0.0,0.0,-0.006764190737158,60.0,-4.422321796417236,-0.0,-6.595074353299425e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.227462578564882e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,8.2594488048926e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,7.176952203735709e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.716983913676812e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0004609309544321,291.15447998046875,294.1499938964844,284.3233337402344,282.7947692871094,286.6025085449219,284.53961181640625,290.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.432476043701172,-0.0,-6.591729118099465e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.223383676726372e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,8.255797001766041e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,7.173779158620164e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.7126881883014e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.000460727198515,291.1529541015625,294.1499938964844,284.2866516113281,282.7703857421875,286.5625,284.5074462890625,290.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.453028678894043,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.223383676726372e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,8.255797001766041e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,7.173779158620164e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.7126881883014e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.000460727198515,291.1529541015625,294.1499938964844,284.2866516113281,282.7703857421875,286.5625,284.5074462890625,290.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.453028678894043,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.220133506460117e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,8.25288807391189e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.171251490944996e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.709265577839687e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004605648573487,291.1513671875,294.1499938964844,284.25,282.74658203125,286.5225524902344,284.47509765625,290.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815532334527916e-09,0.0009824767475947,-0.0090482588857412,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.473942756652832,-0.0,-6.581233691349554e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.220133506460117e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,8.25288807391189e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.171251490944996e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.709265577839687e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004605648573487,291.1513671875,294.1499938964844,284.25,282.74658203125,286.5225524902344,284.47509765625,290.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815532334527916e-09,0.0009824767475947,-0.0090482588857412,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.473942756652832,-0.0,-6.581233691349554e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.217631304636598e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,8.250647806562483e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.169304444687441e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.70663022599183e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0004604398563969,291.1498718261719,294.1499938964844,284.2148132324219,282.7247009277344,286.4842834472656,284.4438171386719,290.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.494345664978027,-0.0,-6.577649003247643e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.217535989591852e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,8.250561950262636e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,7.169230229919776e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.706529090180992e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0004604350833687,291.1498107910156,294.1499938964844,284.2133483886719,282.72381591796875,286.4826965332031,284.4425048828125,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.4952006340026855,-0.0,-6.577511868499641e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.215351747116074e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,8.248606900451705e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.167531293816864e-05,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.70422915997915e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0004603259731084,291.1482238769531,294.1499938964844,284.1766662597656,282.70233154296875,286.44287109375,284.40966796875,290.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.516694068908691,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.215351747116074e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,8.248606900451705e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.167531293816864e-05,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.70422915997915e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0004603259731084,291.1482238769531,294.1499938964844,284.1766662597656,282.70233154296875,286.44287109375,284.40966796875,290.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.516694068908691,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.214408783009276e-05,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,8.247762161772698e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.166797149693593e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.703235991764814e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004602788540069,291.1474304199219,294.1499938964844,284.1583251953125,282.6920471191406,286.4230041503906,284.3931579589844,290.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.527513980865479,-0.0,-6.573029054379731e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.213556040776892e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,8.246999641414732e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,7.166134309954941e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.702338138595223e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004602363042067,291.1466369628906,294.1499938964844,284.1400146484375,282.6820373535156,286.40313720703125,284.3765869140625,290.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.538376331329346,-0.0,-6.571806210331489e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.212119766743854e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,8.245713252108544e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,7.165016722865403e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.700825467007236e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004601645341608,291.14501953125,294.1499938964844,284.10333251953125,282.6628112792969,286.36346435546875,284.34326171875,290.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.560223579406738,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.212119766743854e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,8.245713252108544e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,7.165016722865403e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.700825467007236e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004601645341608,291.14501953125,294.1499938964844,284.10333251953125,282.6628112792969,286.36346435546875,284.34326171875,290.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.560223579406738,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.211017459165304e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,8.244726632256061e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.16415888746269e-05,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.699664951767772e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004601094697136,291.1434020996094,294.1499938964844,284.0666809082031,282.6445617675781,286.3238525390625,284.30963134765625,290.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.582232475280762,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.211017459165304e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,8.244726632256061e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.16415888746269e-05,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.699664951767772e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004601094697136,291.1434020996094,294.1499938964844,284.0666809082031,282.6445617675781,286.3238525390625,284.30963134765625,290.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.582232475280762,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.210222196998076e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,8.244013588409871e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,7.163539703469723e-05,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.69882676145062e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.000460069742985,291.14178466796875,294.1499938964844,284.0299987792969,282.627197265625,286.2842712402344,284.2757568359375,290.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.604389190673828,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.210222196998076e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,8.244013588409871e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,7.163539703469723e-05,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.69882676145062e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.000460069742985,291.14178466796875,294.1499938964844,284.0299987792969,282.627197265625,286.2842712402344,284.2757568359375,290.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.604389190673828,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.20970705919899e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,8.243552292697132e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.16313807060942e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.6982839750126e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004600439860951,291.14013671875,294.1499938964844,283.99334716796875,282.6106262207031,286.2447509765625,284.2416076660156,290.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.626682281494141,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.20970705919899e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,8.243552292697132e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.16313807060942e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.6982839750126e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004600439860951,291.14013671875,294.1499938964844,283.99334716796875,282.6106262207031,286.2447509765625,284.2416076660156,290.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.626682281494141,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
