time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.209546988131478e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,8.243409683927894e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.16301437932998e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.698115900391711e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004600360407494,291.1393127441406,294.1499938964844,283.9750061035156,282.6025695800781,286.2250366210937,284.22442626953125,290.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.637877941131592,-0.0,-6.566029497889758e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.209446579916404e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,8.243319462053478e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.162935798987746e-05,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.698009671410546e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004600310057867,291.13848876953125,294.1499938964844,283.9566650390625,282.5946960449219,286.2052917480469,284.2071838378906,290.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.649102210998535,-0.0,-6.565879573372514e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.209415293298662e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,8.243290358223021e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.162910333136097e-05,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.69797620200552e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.000460029405076,291.1368103027344,294.1499938964844,283.9200134277344,282.5793762207031,286.1658935546875,284.1724853515625,290.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.671631813049316,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.209415293298662e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,8.243290358223021e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.162910333136097e-05,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.69797620200552e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.000460029405076,291.1368103027344,294.1499938964844,283.9200134277344,282.5793762207031,286.1658935546875,284.1724853515625,290.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.671631813049316,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.20958846108988e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,8.243445336120203e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.163044938351959e-05,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.698158100945876e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004600380780175,291.1351318359375,294.1499938964844,283.8833312988281,282.56451416015625,286.12652587890625,284.13751220703125,290.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.694265842437744,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.20958846108988e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,8.243445336120203e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.163044938351959e-05,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.698158100945876e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004600380780175,291.1351318359375,294.1499938964844,283.8833312988281,282.56451416015625,286.12652587890625,284.13751220703125,290.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.694265842437744,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.209942072629929e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,8.24376184027642e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,7.163319969549775e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.69853062997572e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004600557440426,291.1334228515625,294.1499938964844,283.8466796875,282.5500183105469,286.08721923828125,284.1023254394531,290.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.716990947723389,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.209942072629929e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,8.24376184027642e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,7.163319969549775e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.69853062997572e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004600557440426,291.1334228515625,294.1499938964844,283.8466796875,282.5500183105469,286.08721923828125,284.1023254394531,290.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.716990947723389,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.210452117258684e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,8.24421804281883e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.163716509239748e-05,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.699067595647648e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004600812389981,291.1317138671875,294.1499938964844,283.8099975585937,282.5357971191406,286.0479431152344,284.0668640136719,290.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.739796161651611,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.210452117258684e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,8.24421804281883e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.163716509239748e-05,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.699067595647648e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004600812389981,291.1317138671875,294.1499938964844,283.8099975585937,282.5357971191406,286.0479431152344,284.0668640136719,290.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.739796161651611,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.21075916267e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,8.244492346420884e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,7.163955160649493e-05,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.699390648165718e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004600965767167,291.130859375,294.1499938964844,283.7916564941406,282.5287780761719,286.0283203125,284.0490417480469,290.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.75122594833374,-0.0,-6.567695720605117e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.211096039507538e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,8.244794298661873e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,7.164216367527843e-05,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.69974571489729e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004601133987307,291.1300048828125,294.1499938964844,283.7733459472656,282.52178955078125,286.0086975097656,284.0311584472656,290.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458251015311e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.762670516967773,-0.0,-6.568170363152603e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.211850556312128e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,8.245468779932708e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.164802809711546e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.700539521872996e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004601510590873,291.1282653808594,294.1499938964844,283.7366638183594,282.50787353515625,285.9695129394531,283.9952392578125,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.785600185394287,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.211850556312128e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,8.245468779932708e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.164802809711546e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.700539521872996e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004601510590873,291.1282653808594,294.1499938964844,283.7366638183594,282.50787353515625,285.9695129394531,283.9952392578125,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.785600185394287,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.212693112203851e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,8.246222569141537e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.165457645896822e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.701426461106166e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.00046019317233,291.12652587890625,294.1499938964844,283.70001220703125,282.4939270019531,285.93035888671875,283.9591064453125,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.808576583862305,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.212693112203851e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,8.246222569141537e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.165457645896822e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.701426461106166e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.00046019317233,291.12652587890625,294.1499938964844,283.70001220703125,282.4939270019531,285.93035888671875,283.9591064453125,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.808576583862305,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.213602606905624e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,8.247036021202803e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.166164868976921e-05,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.702383977128191e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004602385743055,291.1247863769531,294.1499938964844,283.663330078125,282.4798889160156,285.8912353515625,283.9227905273437,290.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.831588268280029,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.213602606905624e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,8.247036021202803e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.166164868976921e-05,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.702383977128191e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004602385743055,291.1247863769531,294.1499938964844,283.663330078125,282.4798889160156,285.8912353515625,283.9227905273437,290.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.831588268280029,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.214556484948844e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,8.247890218626708e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.166907016653568e-05,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.703388786874712e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004602862463798,291.1230163574219,294.1499938964844,283.6266784667969,282.46563720703125,285.8521728515625,283.8863220214844,290.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.854623317718506,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.214556484948844e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,8.247890218626708e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.166907016653568e-05,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.703388786874712e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004602862463798,291.1230163574219,294.1499938964844,283.6266784667969,282.46563720703125,285.8521728515625,283.8863220214844,290.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.854623317718506,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.215043974108994e-05,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,8.248326776083559e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.167285366449505e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.703901741886511e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004603106062859,291.12213134765625,294.1499938964844,283.6083374023437,282.4584350585937,285.8326416015625,283.8680114746094,290.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.866146087646484,-0.0,-6.573749544713793e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.215535101247951e-05,297.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,8.248765516327694e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.16766735422425e-05,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.704418334877118e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0004603351117111,291.1212463378906,294.1499938964844,283.5899963378906,282.4511413574219,285.8131408691406,283.84967041015625,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.8776702880859375,-0.0,-6.574443744966629e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.216515900334345e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,8.249642996815965e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,7.168429874582216e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.705451520858333e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004603841225616,291.11944580078125,294.1499938964844,283.5533447265625,282.43621826171875,285.7741394042969,283.8128662109375,290.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.9007182121276855,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.216515900334345e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,8.249642996815965e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,7.168429874582216e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.705451520858333e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004603841225616,291.11944580078125,294.1499938964844,283.5533447265625,282.43621826171875,285.7741394042969,283.8128662109375,290.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.9007182121276855,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.2174785095267e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,8.250504470197484e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.169177843024954e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.706465061753988e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004604322020895,291.1176452636719,294.1499938964844,283.51666259765625,282.4208374023437,285.73516845703125,283.7759704589844,290.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.923756122589111,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.2174785095267e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,8.250504470197484e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.169177843024954e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.706465061753988e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004604322020895,291.1176452636719,294.1499938964844,283.51666259765625,282.4208374023437,285.73516845703125,283.7759704589844,290.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.923756122589111,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.21840182854794e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,8.251331018982455e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.169895980041474e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.707437129691245e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004604783316608,291.1158142089844,294.1499938964844,283.4800109863281,282.4049072265625,285.6962585449219,283.73895263671875,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.946771144866943,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.21840182854794e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,8.251331018982455e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.169895980041474e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.707437129691245e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004604783316608,291.1158142089844,294.1499938964844,283.4800109863281,282.4049072265625,285.6962585449219,283.73895263671875,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.946771144866943,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.219265484716745e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,8.252103725681081e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.170567550929263e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.708346624393016e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004605214635375,291.1139831542969,294.1499938964844,283.4433288574219,282.3883361816406,285.6573791503906,283.7018737792969,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.969751834869385,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.219265484716745e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,8.252103725681081e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.170567550929263e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.708346624393016e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004605214635375,291.1139831542969,294.1499938964844,283.4433288574219,282.3883361816406,285.6573791503906,283.7018737792969,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.969751834869385,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.219667117577046e-05,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,8.252463157987222e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,7.170879689510912e-05,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.7087693575304e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004605415451806,291.1130676269531,294.1499938964844,283.42498779296875,282.3797607421875,285.637939453125,283.6833190917969,290.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.98122501373291,-0.0,-6.580292222224672e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.220046194968744e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,8.252802217612043e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.171174365794286e-05,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.709168080007656e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004605604626704,291.1121520996094,294.1499938964844,283.4066772460937,282.3710021972656,285.6184997558594,283.66473388671875,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.992684841156006,-0.0,-6.580827971447435e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.220724314218388e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,8.253408304881305e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.171701145125553e-05,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.709881851449607e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004605943104252,291.1102905273437,294.1499938964844,283.3699951171875,282.35284423828125,285.5796813964844,283.6275634765625,290.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.015561103820801,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.220724314218388e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,8.253408304881305e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.171701145125553e-05,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.709881851449607e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004605943104252,291.1102905273437,294.1499938964844,283.3699951171875,282.35284423828125,285.5796813964844,283.6275634765625,290.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.015561103820801,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.22127437661402e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,8.253900887211785e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,7.172128971433267e-05,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.710461017675698e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0004606217844411,291.1084289550781,294.1499938964844,283.3333435058594,282.333740234375,285.5409240722656,283.5903625488281,290.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.038362979888916,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.22127437661402e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,8.253900887211785e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,7.172128971433267e-05,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.710461017675698e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0004606217844411,291.1084289550781,294.1499938964844,283.3333435058594,282.333740234375,285.5409240722656,283.5903625488281,290.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.038362979888916,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.221673099091277e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,8.25425740913488e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.17243819963187e-05,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.710880840430036e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.000460641720565,291.1065673828125,294.1499938964844,283.2966613769531,282.31365966796875,285.5021667480469,283.5531921386719,290.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.061078071594238,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.221673099091277e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,8.25425740913488e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.17243819963187e-05,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.710880840430036e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.000460641720565,291.1065673828125,294.1499938964844,283.2966613769531,282.31365966796875,285.5021667480469,283.5531921386719,290.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.061078071594238,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.221894288202748e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,8.254455315181985e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.172610639827326e-05,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.71111367107369e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0004606527800206,291.10467529296875,294.1499938964844,283.260009765625,282.29248046875,285.46343994140625,283.5160217285156,290.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.083691120147705,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
