time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.221894288202748e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,8.254455315181985e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.172610639827326e-05,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.71111367107369e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0004606527800206,291.10467529296875,294.1499938964844,283.260009765625,282.29248046875,285.46343994140625,283.5160217285156,290.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.083691120147705,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.221929212799296e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,8.254486601799726e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,7.172637560870498e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.71115005086176e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004606545262504,291.1037292480469,294.1499938964844,283.2416687011719,282.2814636230469,285.444091796875,283.4974670410156,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.094952583312988,-0.0,-6.58346976933899e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.2219102953095e-05,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,8.254469867097214e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,7.17262300895527e-05,297.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.711130405776204e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004606535949278,291.1027526855469,294.1499938964844,283.22332763671875,282.2701110839844,285.4247741699219,283.4789123535156,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.1061835289001465,-0.0,-6.583438505458616e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.221693471772596e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,8.254274871433154e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.17245347914286e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.710901213111356e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004606427391991,291.1008605957031,294.1499938964844,283.1866760253906,282.2464904785156,285.3861389160156,283.44189453125,290.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.128543853759766,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.221693471772596e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,8.254274871433154e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.17245347914286e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.710901213111356e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004606427391991,291.1008605957031,294.1499938964844,283.1866760253906,282.2464904785156,285.3861389160156,283.44189453125,290.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.128543853759766,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.22120816539973e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,8.253840496763587e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.172075856942683e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.71039044088684e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004606184957083,291.09893798828125,294.1499938964844,283.1499938964844,282.22149658203125,285.3475036621094,283.40496826171875,290.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.150747299194336,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.22120816539973e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,8.253840496763587e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.172075856942683e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.71039044088684e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004606184957083,291.09893798828125,294.1499938964844,283.1499938964844,282.22149658203125,285.3475036621094,283.40496826171875,290.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.150747299194336,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.22058243304491e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,8.253280248027295e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,7.171589095378295e-05,297.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.709731966722757e-05,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0004605872672982,291.09698486328125,294.1499938964844,283.11334228515625,282.1949462890625,285.3089599609375,283.3681640625,290.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.1728105545043945,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.22058243304491e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,8.253280248027295e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,7.171589095378295e-05,297.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.709731966722757e-05,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0004605872672982,291.09698486328125,294.1499938964844,283.11334228515625,282.1949462890625,285.3089599609375,283.3681640625,290.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.1728105545043945,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.220017091138288e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,8.252773841377348e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,7.171148899942636e-05,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.709136065794156e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004605590074788,291.09503173828125,294.1499938964844,283.07666015625,282.1667175292969,285.2704162597656,283.3314514160156,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837867490591e-09,0.0009824364678934,-0.0090359589084982,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.1948347091674805,-0.0,-6.580696521041318e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.220017091138288e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,8.252773841377348e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,7.171148899942636e-05,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.709136065794156e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004605590074788,291.09503173828125,294.1499938964844,283.07666015625,282.1667175292969,285.2704162597656,283.3314514160156,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837867490591e-09,0.0009824364678934,-0.0090359589084982,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.1948347091674805,-0.0,-6.580696521041318e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.219779167324305e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,8.252560655819252e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,7.170964090619236e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.708885772852228e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.000460547133116,291.09405517578125,294.1499938964844,283.0583190917969,282.1520080566406,285.25115966796875,283.3131103515625,290.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.205854415893555,-0.0,-6.58035261835721e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.21958198887296e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,8.252383850049227e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.170809840317816e-05,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.7086769528687e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004605372378136,291.09307861328125,294.1499938964844,283.0400085449219,282.1369323730469,285.2319030761719,283.2947998046875,290.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.2168869972229,-0.0,-6.580064848549227e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.219333878718317e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,8.252161933341995e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,7.17061702744104e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.708416473586112e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004605248686857,291.0910949707031,294.1499938964844,283.0033264160156,282.1056823730469,285.1934509277344,283.2582092285156,290.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.239006519317627,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.219333878718317e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,8.252161933341995e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,7.17061702744104e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.708416473586112e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004605248686857,291.0910949707031,294.1499938964844,283.0033264160156,282.1056823730469,285.1934509277344,283.2582092285156,290.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.239006519317627,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.219317144015804e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,8.252146653831005e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.170603930717334e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.708398283692075e-05,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004605240537784,291.089111328125,294.1499938964844,282.9666748046875,282.0731506347656,285.1549987792969,283.2216186523437,290.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.261226654052734,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.219317144015804e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,8.252146653831005e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.170603930717334e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.708398283692075e-05,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004605240537784,291.089111328125,294.1499938964844,282.9666748046875,282.0731506347656,285.1549987792969,283.2216186523437,290.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.261226654052734,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.21955070225522e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,8.252355473814532e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,7.170785102061927e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.708644211059436e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0004605356953106,291.0871276855469,294.1499938964844,282.92999267578125,282.0393981933594,285.1166076660156,283.1849975585937,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.283567428588867,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.21955070225522e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,8.252355473814532e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,7.170785102061927e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.708644211059436e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0004605356953106,291.0871276855469,294.1499938964844,282.92999267578125,282.0393981933594,285.1166076660156,283.1849975585937,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.283567428588867,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.22002800507471e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,8.252782572526485e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,7.171155448304489e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.709146252134816e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004605595313478,291.0851135253906,294.1499938964844,282.8933410644531,282.0045471191406,285.0782165527344,283.1483459472656,290.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.306035041809082,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.22002800507471e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,8.252782572526485e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,7.171155448304489e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.709146252134816e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004605595313478,291.0851135253906,294.1499938964844,282.8933410644531,282.0045471191406,285.0782165527344,283.1483459472656,290.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.306035041809082,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.220348874805496e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,8.253069972852245e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.171405741246417e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.709484584163874e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004605755966622,291.0841064453125,294.1499938964844,282.875,281.9867553710937,285.0590515136719,283.1299743652344,290.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.317316055297852,-0.0,-6.581120004511831e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.22071558306925e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,8.253397390944883e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.171690231189132e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.709870209917426e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004605938738677,291.0830993652344,294.1499938964844,282.8566589355469,281.9687194824219,285.0398864746094,283.1116027832031,290.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.328622817993164,-0.0,-6.5816379901662e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.221549407811835e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,8.254143904196098e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,7.172338519012555e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.710748418001458e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0004606355214491,291.0810546875,294.1499938964844,282.82000732421875,281.9320373535156,285.0015563964844,283.0747375488281,290.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.351300239562988,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.221549407811835e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,8.254143904196098e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,7.172338519012555e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.710748418001458e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0004606355214491,291.0810546875,294.1499938964844,282.82000732421875,281.9320373535156,285.0015563964844,283.0747375488281,290.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.351300239562988,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.222442895406856e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,8.254943531937897e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.17303337296471e-05,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.711689199320972e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004606801958288,291.0790100097656,294.1499938964844,282.7833251953125,281.8946228027344,284.9632568359375,283.0378112792969,290.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840435081059468e-09,0.000982689554803,-0.0091135082766413,0.0,0.0,0.0,-0.0067166821099817,60.0,-5.374031066894531,-0.0,-6.584087941519101e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.222442895406856e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,8.254943531937897e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.17303337296471e-05,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.711689199320972e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004606801958288,291.0790100097656,294.1499938964844,282.7833251953125,281.8946228027344,284.9632568359375,283.0378112792969,290.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840435081059468e-09,0.000982689554803,-0.0091135082766413,0.0,0.0,0.0,-0.0067166821099817,60.0,-5.374031066894531,-0.0,-6.584087941519101e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.223287634085864e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,8.25569877633825e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,7.17368966434151e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.712578321341424e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004607223672792,291.07696533203125,294.1499938964844,282.7466735839844,281.8565368652344,284.92498779296875,283.00079345703125,290.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.396759510040283,-0.0,-6.585284495486121e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.223287634085864e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,8.25569877633825e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,7.17368966434151e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.712578321341424e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004607223672792,291.07696533203125,294.1499938964844,282.7466735839844,281.8565368652344,284.92498779296875,283.00079345703125,290.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.396759510040283,-0.0,-6.585284495486121e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.22395774978213e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,8.25629904284142e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.174211350502446e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.713284816825762e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.000460755865788,291.07489013671875,294.1499938964844,282.7099914550781,281.81793212890625,284.88671875,282.9637145996094,290.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.8591609907712154e-09,0.0009828497422859,-0.0091625731438398,0.0,0.0,0.0,-0.0067259650677442,60.0,-5.419416427612305,-0.0,-6.586233780581098e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.22395774978213e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,8.25629904284142e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.174211350502446e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.713284816825762e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.000460755865788,291.07489013671875,294.1499938964844,282.7099914550781,281.81793212890625,284.88671875,282.9637145996094,290.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.8591609907712154e-09,0.0009828497422859,-0.0091625731438398,0.0,0.0,0.0,-0.0067259650677442,60.0,-5.419416427612305,-0.0,-6.586233780581098e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.224189852830024e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,8.256506407633424e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,7.174391794251278e-05,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.713528561405838e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0004607674491126,291.0738525390625,294.1499938964844,282.6916809082031,281.7984619140625,284.8676147460937,282.9451599121094,290.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.8620160403013415e-09,0.0009828740730881,-0.0091700535267591,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.430694580078125,-0.0,-6.586561340782282e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.224330278811976e-05,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,8.256632281700149e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,7.17450020601973e-05,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.713676263345404e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0004607744631357,291.07281494140625,294.1499938964844,282.67333984375,281.7789306640625,284.8485107421875,282.9266357421875,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863726671937684e-09,0.0009828887414187,-0.0091745350509881,0.0,0.0,0.0,-0.0067282286472618,60.0,-5.441926956176758,-0.0,-6.586757450577353e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.224280074704438e-05,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,8.256587170762941e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.174461643444374e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.713623876450583e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004607719602063,291.0707092285156,294.1499938964844,282.6366577148437,281.7395935058594,284.810302734375,282.8895568847656,290.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630316723242686e-09,0.0009828828042373,-0.0091727143153548,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.4642205238342285,-0.0,-6.586677159248211e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.224280074704438e-05,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,8.256587170762941e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.174461643444374e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.713623876450583e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004607719602063,291.0707092285156,294.1499938964844,282.6366577148437,281.7395935058594,284.810302734375,282.8895568847656,290.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630316723242686e-09,0.0009828828042373,-0.0091727143153548,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.4642205238342285,-0.0,-6.586677159248211e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.223705274052918e-05,297.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,8.256072032963857e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,7.174014172051102e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.713017789181322e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0004607432347256,291.068603515625,294.1499938964844,282.6000061035156,281.7000732421875,284.7721252441406,282.85260009765625,290.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855798347274231e-09,0.0009828209877014,-0.0091537619009613,0.0,0.0,0.0,-0.0067242984659969,60.0,-5.4862213134765625,-0.0,-6.585848666418316e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.223705274052918e-05,297.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,8.256072032963857e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,7.174014172051102e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.713017789181322e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0004607432347256,291.068603515625,294.1499938964844,282.6000061035156,281.7000732421875,284.7721252441406,282.85260009765625,290.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855798347274231e-09,0.0009828209877014,-0.0091537619009613,0.0,0.0,0.0,-0.0067242984659969,60.0,-5.4862213134765625,-0.0,-6.585848666418316e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.222530206898227e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,8.255020657088608e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,7.173099584178999e-05,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.71178087638691e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0004606845322996,291.0664978027344,294.1499938964844,282.5633239746094,281.6604919433594,284.7340087890625,282.8158264160156,290.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.507877826690674,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.222530206898227e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,8.255020657088608e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,7.173099584178999e-05,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.71178087638691e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0004606845322996,291.0664978027344,294.1499938964844,282.5633239746094,281.6604919433594,284.7340087890625,282.8158264160156,290.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.507877826690674,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
