time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.22071558306925e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,8.253395208157599e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,7.171688048401847e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.709868754725905e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0004605938738677,291.0643615722656,294.1499938964844,282.52667236328125,281.62091064453125,284.6958923339844,282.7792358398437,290.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.529150485992432,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.22071558306925e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,8.253395208157599e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,7.171688048401847e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.709868754725905e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0004605938738677,291.0643615722656,294.1499938964844,282.52667236328125,281.62091064453125,284.6958923339844,282.7792358398437,290.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.529150485992432,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.219565981766208e-05,297.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,8.252366387750953e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,7.170793833211064e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.708658762974665e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0004605364811141,291.06329345703125,294.1499938964844,282.5083312988281,281.6011657714844,284.6768493652344,282.76104736328125,290.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.539632320404053,-0.0,-6.579918476745662e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.218259947374464e-05,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,8.251197868958116e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,7.169778109528124e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.707283606985584e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004604712303262,291.0622253417969,294.1499938964844,282.489990234375,281.5814514160156,284.6578063964844,282.7429504394531,290.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.550013542175293,-0.0,-6.578050459893349e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.215204772772267e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,8.248462836490944e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,7.16740105417557e-05,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.704066178528592e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0004603186098393,291.0600891113281,294.1499938964844,282.4533386230469,281.542236328125,284.6197814941406,282.7070007324219,290.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755367323756,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.570486068725586,-0.0,-6.573683464239366e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.215204772772267e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,8.248462836490944e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,7.16740105417557e-05,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.704066178528592e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0004603186098393,291.0600891113281,294.1499938964844,282.4533386230469,281.542236328125,284.6197814941406,282.7070007324219,290.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755367323756,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.570486068725586,-0.0,-6.573683464239366e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.211621363647282e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,8.24525486677885e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.164613634813577e-05,297.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.700292139314116e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0004601395921781,291.05792236328125,294.1499938964844,282.4166564941406,281.5033874511719,284.581787109375,282.6714172363281,290.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704894835365735e-09,0.0009815306402742,-0.0087583716958761,0.0,0.0,0.0,-0.0066494895145297,60.0,-5.590587615966797,-0.0,-6.568564003828214e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.211621363647282e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,8.24525486677885e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.164613634813577e-05,297.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.700292139314116e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0004601395921781,291.05792236328125,294.1499938964844,282.4166564941406,281.5033874511719,284.581787109375,282.6714172363281,290.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704894835365735e-09,0.0009815306402742,-0.0087583716958761,0.0,0.0,0.0,-0.0066494895145297,60.0,-5.590587615966797,-0.0,-6.568564003828214e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.207610128214584e-05,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,8.241664181696251e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,7.161493704188615e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.69606771832332e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0004599392123054,291.0557556152344,294.1499938964844,282.3800048828125,281.4649658203125,284.5438232421875,282.6361999511719,290.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851976619966e-09,0.0009811026975512,-0.0086272498592734,0.0,0.0,0.0,-0.006624680943787,60.0,-5.610369682312012,-0.0,-6.562837029377988e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.207610128214584e-05,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,8.241664181696251e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,7.161493704188615e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.69606771832332e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0004599392123054,291.0557556152344,294.1499938964844,282.3800048828125,281.4649658203125,284.5438232421875,282.6361999511719,290.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851976619966e-09,0.0009811026975512,-0.0086272498592734,0.0,0.0,0.0,-0.006624680943787,60.0,-5.610369682312012,-0.0,-6.562837029377988e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.203286026604474e-05,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,8.237793372245505e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,7.15813075657934e-05,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.691514424048364e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004597232327796,291.0535583496094,294.1499938964844,282.34332275390625,281.4271240234375,284.5058898925781,282.6014099121094,290.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009162318606514e-09,0.0009806415764614,-0.0084859281778335,0.0,0.0,0.0,-0.0065979426726698,60.0,-5.629895210266113,-0.0,-6.556667386803383e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.203286026604474e-05,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,8.237793372245505e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,7.15813075657934e-05,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.691514424048364e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004597232327796,291.0535583496094,294.1499938964844,282.34332275390625,281.4271240234375,284.5058898925781,282.6014099121094,290.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009162318606514e-09,0.0009806415764614,-0.0084859281778335,0.0,0.0,0.0,-0.0065979426726698,60.0,-5.629895210266113,-0.0,-6.556667386803383e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.201043576467782e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,8.235785935539752e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,7.156385981943458e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.6891526482068e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0004596112121362,291.0524597167969,294.1499938964844,282.32501220703125,281.408447265625,284.4869384765625,282.58416748046875,290.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729437186660107e-09,0.0009804023429751,-0.0084126349538564,0.0,0.0,0.0,-0.0065840752795338,60.0,-5.639580249786377,-0.0,-6.553468523406991e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.198769112117589e-05,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,8.233750850195065e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.15461719664745e-05,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,9.686758130555972e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004594976198859,291.0513610839844,294.1499938964844,282.3066711425781,281.38995361328125,284.468017578125,282.5669860839844,290.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383116871118,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.649233341217041,-0.0,-6.550225606360982e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.194176527671516e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,8.22963920654729e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.151044701458886e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.681921073934065e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0004592681943904,291.0491638183594,294.1499938964844,282.2699890136719,281.353515625,284.43017578125,282.532958984375,290.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872917886730193e-09,0.0009796699741855,-0.008188210427761,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.668458461761475,-0.0,-6.543679376136424e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.194176527671516e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,8.22963920654729e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.151044701458886e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.681921073934065e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0004592681943904,291.0491638183594,294.1499938964844,282.2699890136719,281.353515625,284.43017578125,282.532958984375,290.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872917886730193e-09,0.0009796699741855,-0.008188210427761,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.668458461761475,-0.0,-6.543679376136424e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.18961231946014e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,8.225553756346926e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,7.147494761738926e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.677115303929897e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004590402240864,291.04693603515625,294.1499938964844,282.2333374023437,281.3179931640625,284.3923645019531,282.4992370605469,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430365547174574e-09,0.0009791831253096,-0.0080390516668558,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.687633991241455,-0.0,-6.537177199561485e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.18961231946014e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,8.225553756346926e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,7.147494761738926e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.677115303929897e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004590402240864,291.04693603515625,294.1499938964844,282.2333374023437,281.3179931640625,284.3923645019531,282.4992370605469,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430365547174574e-09,0.0009791831253096,-0.0080390516668558,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.687633991241455,-0.0,-6.537177199561485e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.185165981762113e-05,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,8.221573807531968e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.144035771489143e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.672432497609408e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0004588181036524,291.0447082519531,294.1499938964844,282.1966552734375,281.2834167480469,284.3545837402344,282.4658203125,290.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374904355979424e-09,0.0009787088492885,-0.0078937308862805,0.0,0.0,0.0,-0.0064858985133469,60.0,-5.706822395324707,-0.0,-6.530845553243125e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.185165981762113e-05,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,8.221573807531968e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.144035771489143e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.672432497609408e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0004588181036524,291.0447082519531,294.1499938964844,282.1966552734375,281.2834167480469,284.3545837402344,282.4658203125,290.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374904355979424e-09,0.0009787088492885,-0.0078937308862805,0.0,0.0,0.0,-0.0064858985133469,60.0,-5.706822395324707,-0.0,-6.530845553243125e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.180910274153577e-05,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,8.217764116125181e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.140725938370451e-05,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.66795050771907e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0004586055001709,291.04248046875,294.1499938964844,282.1600036621094,281.2499389648437,284.3168640136719,282.4327087402344,290.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321817487744738e-09,0.0009782549459487,-0.0077546313405036,0.0,0.0,0.0,-0.0064595807343721,60.0,-5.726076126098633,-0.0,-6.524787465878036e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.180910274153577e-05,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,8.217764116125181e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.140725938370451e-05,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.66795050771907e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0004586055001709,291.04248046875,294.1499938964844,282.1600036621094,281.2499389648437,284.3168640136719,282.4327087402344,290.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321817487744738e-09,0.0009782549459487,-0.0077546313405036,0.0,0.0,0.0,-0.0064595807343721,60.0,-5.726076126098633,-0.0,-6.524787465878036e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.178872278425844e-05,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,8.215940033551306e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,7.139140507206321e-05,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.665804827818648e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.000458503694972,291.0413513183594,294.1499938964844,282.14166259765625,281.233642578125,284.2980041503906,282.41619873046875,290.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880231499671,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.735742568969727,-0.0,-6.521887740973399e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.176901949103922e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,8.214176341425627e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,7.137608190532774e-05,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.663730452302843e-05,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.000458405324025,291.04022216796875,294.1499938964844,282.1233215332031,281.2176513671875,284.2791748046875,282.3997802734375,290.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.745440483093262,-0.0,-6.51908536042356e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.173186117550358e-05,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,8.210850501200184e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.13471818016842e-05,297.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.659816714702174e-05,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004582196997944,291.0379638671875,294.1499938964844,282.086669921875,281.1866455078125,284.24151611328125,282.3670349121094,290.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468336864878e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.764944553375244,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.173186117550358e-05,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,8.210850501200184e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.13471818016842e-05,297.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.659816714702174e-05,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004582196997944,291.0379638671875,294.1499938964844,282.086669921875,281.1866455078125,284.24151611328125,282.3670349121094,290.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468336864878e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.764944553375244,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.16979624889791e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,8.207815699279308e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,7.13208137312904e-05,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.656247129896656e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0004580503446049,291.0356750488281,294.1499938964844,282.04998779296875,281.1570129394531,284.2038879394531,282.3343811035156,290.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770725155249,3.183175945054017e-09,0.0009770692558959,-0.0073913563974201,0.0,0.0,0.0,-0.006390850059688,60.0,-5.78462028503418,-0.0,-6.508980732178318e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.16979624889791e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,8.207815699279308e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,7.13208137312904e-05,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.656247129896656e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0004580503446049,291.0356750488281,294.1499938964844,282.04998779296875,281.1570129394531,284.2038879394531,282.3343811035156,290.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770725155249,3.183175945054017e-09,0.0009770692558959,-0.0073913563974201,0.0,0.0,0.0,-0.006390850059688,60.0,-5.78462028503418,-0.0,-6.508980732178318e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.167447569780052e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,8.205713675124571e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.130254380172119e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.653774031903596e-05,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0004579330270644,291.03338623046875,294.1499938964844,282.0133361816406,281.1287536621094,284.1662902832031,282.3017578125,290.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153856731330506e-09,0.0009768184972926,-0.0073145325295627,0.0,0.0,0.0,-0.006376314908266,60.0,-5.804678440093994,-0.0,-6.505640470777507e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.167447569780052e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,8.205713675124571e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.130254380172119e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.653774031903596e-05,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0004579330270644,291.03338623046875,294.1499938964844,282.0133361816406,281.1287536621094,284.1662902832031,282.3017578125,290.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153856731330506e-09,0.0009768184972926,-0.0073145325295627,0.0,0.0,0.0,-0.006376314908266,60.0,-5.804678440093994,-0.0,-6.505640470777507e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.166768722934648e-05,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,8.205105405068025e-05,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.129725418053567e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.65305807767436e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,0.0004578990919981,291.0310974121094,294.1499938964844,281.9766540527344,281.1016845703125,284.12872314453125,282.2689208984375,290.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145336213705718e-09,0.0009767456213012,-0.0072922063991427,0.0,0.0,0.0,-0.0063720904290676,60.0,-5.825600624084473,-0.0,-6.504669869400459e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.166768722934648e-05,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,8.205105405068025e-05,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.129725418053567e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.65305807767436e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,0.0004578990919981,291.0310974121094,294.1499938964844,281.9766540527344,281.1016845703125,284.12872314453125,282.2689208984375,290.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145336213705718e-09,0.0009767456213012,-0.0072922063991427,0.0,0.0,0.0,-0.0063720904290676,60.0,-5.825600624084473,-0.0,-6.504669869400459e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.167048847302794e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,8.205355698009953e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,7.129943696781993e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.653353481553496e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004579130909405,291.0299377441406,294.1499938964844,281.9583435058594,281.08856201171875,284.10992431640625,282.2523193359375,290.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767783340066,3.148799221364129e-09,0.0009767751907929,-0.0073012807406485,0.0,0.0,0.0,-0.0063738073222339,60.0,-5.836453914642334,-0.0,-6.505064220618807e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.167638199869545e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,8.205883932532743e-05,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,7.130402082111686e-05,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.653974120737983e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004579425731208,291.0287780761719,294.1499938964844,281.94000244140625,281.07568359375,284.0911560058594,282.2356262207031,290.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156118255631668e-09,0.0009768378222361,-0.0073204585351049,0.0,0.0,0.0,-0.0063774352893233,60.0,-5.847508907318115,-0.0,-6.505897687247852e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.169947588816284e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,8.207950304495171e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.132197788450867e-05,297.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.656405745772644e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0004580579116009,291.0264587402344,294.1499938964844,281.9033203125,281.0506591796875,284.0535888671875,282.20172119140625,290.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833063940573e-09,0.0009770832257345,-0.0073956986889243,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.870336055755615,-0.0,-6.509169736546029e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.169947588816284e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,8.207950304495171e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.132197788450867e-05,297.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.656405745772644e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0004580579116009,291.0264587402344,294.1499938964844,281.9033203125,281.0506591796875,284.0535888671875,282.20172119140625,290.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833063940573e-09,0.0009770832257345,-0.0073956986889243,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.870336055755615,-0.0,-6.509169736546029e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,9.17359793675132e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,8.211217209463939e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,7.135036867111921e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.660249634180218e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0004582402179948,291.0241394042969,294.1499938964844,281.8666687011719,281.0265197753906,284.0160522460937,282.16705322265625,290.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253620145617e-09,0.0009774715872481,-0.0075147119350731,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.894073963165283,-0.0,-6.51434604037604e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,9.17359793675132e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,8.211217209463939e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,7.135036867111921e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.660249634180218e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0004582402179948,291.0241394042969,294.1499938964844,281.8666687011719,281.0265197753906,284.0160522460937,282.16705322265625,290.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253620145617e-09,0.0009774715872481,-0.0075147119350731,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.894073963165283,-0.0,-6.51434604037604e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.178494656225666e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,8.215600973926485e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,7.138845103327185e-05,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,9.66540610534139e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0004584848647937,291.02178955078125,294.1499938964844,281.8299865722656,281.00311279296875,283.9784851074219,282.1314697265625,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.007674447260797,0.0,0.0,0.0,-0.006444408558309,60.0,-5.918661594390869,-0.0,-6.521297279959981e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
