time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.178494656225666e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,8.215600973926485e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,7.138845103327185e-05,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,9.66540610534139e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0004584848647937,291.02178955078125,294.1499938964844,281.8299865722656,281.00311279296875,283.9784851074219,282.1314697265625,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.007674447260797,0.0,0.0,0.0,-0.006444408558309,60.0,-5.918661594390869,-0.0,-6.521297279959981e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.18454970815219e-05,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,8.221020107157528e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,7.143554103095084e-05,297.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.6717820269987e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0004587872826959,291.0194091796875,294.1499938964844,281.7933349609375,280.9803771972656,283.9409484863281,282.0948486328125,290.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594780729315e-09,0.0009786374866962,-0.0078719584271311,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.944051265716553,-0.0,-6.529896978690887e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.18454970815219e-05,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,8.221020107157528e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,7.143554103095084e-05,297.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.6717820269987e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0004587872826959,291.0194091796875,294.1499938964844,281.7933349609375,280.9803771972656,283.9409484863281,282.0948486328125,290.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594780729315e-09,0.0009786374866962,-0.0078719584271311,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.944051265716553,-0.0,-6.529896978690887e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.187982504954562e-05,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,8.224092744057998e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,7.14622437953949e-05,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,9.675396722741424e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0004589587915688,291.01824951171875,294.1499938964844,281.7749938964844,280.96923828125,283.9221496582031,282.0761413574219,290.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341697846457e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.957029819488525,-0.0,-6.534776986200086e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.191670687869193e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,8.227393846027553e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,7.149093289626762e-05,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.679281356511638e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0004591430188156,291.0170593261719,294.1499938964844,281.75665283203125,280.9582214355469,283.9033508300781,282.05712890625,290.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455269403929151e-09,0.0009793956996873,-0.0081043047830462,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.970188140869141,-0.0,-6.540021502132731e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.199766645906492e-05,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,8.23464069981128e-05,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.155389903346077e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.687806596048176e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0004595474456436,291.0146484375,294.1499938964844,281.7200012207031,280.9364929199219,283.86578369140625,282.0182800292969,290.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.997015476226807,-0.0,-6.55154153150761e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.199766645906492e-05,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,8.23464069981128e-05,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.155389903346077e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.687806596048176e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0004595474456436,291.0146484375,294.1499938964844,281.7200012207031,280.9364929199219,283.86578369140625,282.0182800292969,290.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.997015476226807,-0.0,-6.55154153150761e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,9.208738629240544e-05,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,8.242671174230054e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,7.162367546698079e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.697254427010192e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004599956155288,291.0122375488281,294.1499938964844,281.6833190917969,280.91510009765625,283.82818603515625,281.97833251953125,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812167845666,3.6678136083878603e-09,0.0009812131756916,-0.0086612123996019,0.0,0.0,0.0,-0.0066311042755842,60.0,-6.024479389190674,-0.0,-6.56431993206752e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,9.208738629240544e-05,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,8.242671174230054e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,7.162367546698079e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.697254427010192e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004599956155288,291.0122375488281,294.1499938964844,281.6833190917969,280.91510009765625,283.82818603515625,281.97833251953125,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812167845666,3.6678136083878603e-09,0.0009812131756916,-0.0086612123996019,0.0,0.0,0.0,-0.0066311042755842,60.0,-6.024479389190674,-0.0,-6.56431993206752e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.218486229656264e-05,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,8.251395775005221e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,7.169948366936296e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.707518620416522e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0004604824935086,291.00982666015625,294.1499938964844,281.64666748046875,280.8939514160156,283.7905578613281,281.9372863769531,290.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789204505721955e-09,0.0009822512511163,-0.008979276753962,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.052521705627441,-0.0,-6.578218147978987e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.218486229656264e-05,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,8.251395775005221e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,7.169948366936296e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.707518620416522e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0004604824935086,291.00982666015625,294.1499938964844,281.64666748046875,280.8939514160156,283.7905578613281,281.9372863769531,290.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789204505721955e-09,0.0009822512511163,-0.008979276753962,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.052521705627441,-0.0,-6.578218147978987e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.223823144566268e-05,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,8.256173168774694e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,7.174100028350949e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.713138570077716e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0004607491136994,291.0085754394531,294.1499938964844,281.6275939941406,280.88299560546875,283.7709655761719,281.91552734375,290.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556744463846834e-09,0.0009828195907175,-0.0091534378007054,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.067315101623535,-0.0,-6.5858344555636e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,9.228893759427592e-05,297.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,8.26071118353866e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.178043597377837e-05,297.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.718478395370768e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0004610024043358,291.00738525390625,294.1499938964844,281.6099853515625,280.8729248046875,283.7528991699219,281.8952331542969,290.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918824820203781e-09,0.0009833596413955,-0.0093189002946019,0.0,0.0,0.0,-0.0067555415444076,60.0,-6.081075191497803,-0.0,-6.593074175498259e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.234309254679828e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,8.26555842650123e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,7.182254921644926e-05,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.724180563353002e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0004612728953361,291.00616455078125,294.1499938964844,281.5916748046875,280.8624572753906,283.73406982421875,281.87384033203125,290.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839403210207,3.98626776032529e-09,0.0009839362464845,-0.0094956085085868,0.0,0.0,0.0,-0.0067889760248363,60.0,-6.095526695251465,-0.0,-6.600810564805215e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.239844075636938e-05,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,8.270512626040727e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.186560105765238e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.730009332997724e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0004615493817254,291.00494384765625,294.1499938964844,281.5733337402344,280.8519592285156,283.7152099609375,281.8522644042969,290.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845298482105,4.055201507924266e-09,0.0009845257736742,-0.0096762236207723,0.0,0.0,0.0,-0.0068231495097279,60.0,-6.110075950622559,-0.0,-6.60872316871064e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.25120184547268e-05,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,8.280679321615025e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,7.195393845904619e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.74196955212392e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0004621167317964,291.0024719238281,294.1499938964844,281.5366516113281,280.8309326171875,283.6775207519531,281.8085327148437,290.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966616848299054e-09,0.0009857354452833,-0.010046862065792,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.1394219398498535,-0.0,-6.624974702162946e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.25120184547268e-05,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,8.280679321615025e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,7.195393845904619e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.74196955212392e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0004621167317964,291.0024719238281,294.1499938964844,281.5366516113281,280.8309326171875,283.6775207519531,281.8085327148437,290.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966616848299054e-09,0.0009857354452833,-0.010046862065792,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.1394219398498535,-0.0,-6.624974702162946e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.262833918910474e-05,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,8.29109048936516e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,7.204440771602094e-05,297.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.754218626767396e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0004626977606676,291.0,294.1499938964844,281.5,280.80975341796875,283.6397705078125,281.7641906738281,290.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341536907759291e-09,0.0009869742207229,-0.0104264430701732,0.0,0.0,0.0,-0.0069650984369218,60.0,-6.169047355651856,-0.0,-6.641639060944726e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.262833918910474e-05,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,8.29109048936516e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,7.204440771602094e-05,297.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.754218626767396e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0004626977606676,291.0,294.1499938964844,281.5,280.80975341796875,283.6397705078125,281.7641906738281,290.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341536907759291e-09,0.0009869742207229,-0.0104264430701732,0.0,0.0,0.0,-0.0069650984369218,60.0,-6.169047355651856,-0.0,-6.641639060944726e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.27459477679804e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,8.301617344841361e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,7.213588105514646e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.7666030342225e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0004632852505892,290.9974975585937,294.1499938964844,281.4633483886719,280.7882995605469,283.6020202636719,281.7193908691406,290.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488015292736236e-09,0.0009882268495857,-0.0108102206140756,0.0,0.0,0.0,-0.0070377141237258,60.0,-6.198853492736816,-0.0,-6.658509477119878e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.27459477679804e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,8.301617344841361e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,7.213588105514646e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.7666030342225e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0004632852505892,290.9974975585937,294.1499938964844,281.4633483886719,280.7882995605469,283.6020202636719,281.7193908691406,290.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488015292736236e-09,0.0009882268495857,-0.0108102206140756,0.0,0.0,0.0,-0.0070377141237258,60.0,-6.198853492736816,-0.0,-6.658509477119878e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,9.286333079217002e-05,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,8.312123827636242e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,7.222717249533162e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,9.778964158613236e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0004638716054614,290.9949951171875,294.1499938964844,281.4266662597656,280.7665100097656,283.5642395019531,281.6742858886719,290.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634216121957024e-09,0.0009894770337268,-0.0111932670697569,0.0,0.0,0.0,-0.0071101924404501,60.0,-6.228740215301514,-0.0,-6.675369235153994e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,9.286333079217002e-05,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,8.312123827636242e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,7.222717249533162e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,9.778964158613236e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0004638716054614,290.9949951171875,294.1499938964844,281.4266662597656,280.7665100097656,283.5642395019531,281.6742858886719,290.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634216121957024e-09,0.0009894770337268,-0.0111932670697569,0.0,0.0,0.0,-0.0071101924404501,60.0,-6.228740215301514,-0.0,-6.675369235153994e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.29213856579736e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,8.317321044160053e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,7.227233436424285e-05,297.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.785077418200672e-05,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0004641615960281,290.99371337890625,294.1499938964844,281.4083251953125,280.75543212890625,283.5453186035156,281.6517028808594,290.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.70652716799691e-09,0.000990095315501,-0.0113827195018529,0.0,0.0,0.0,-0.0071460399776697,60.0,-6.243680000305176,-0.0,-6.683715980670969e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,9.297887299908324e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,8.322466601384804e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.231704512378201e-05,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.791131014935672e-05,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0004644487635232,290.9924621582031,294.1499938964844,281.3900146484375,280.7442321777344,283.5263977050781,281.62908935546875,290.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778127227211826e-09,0.0009907076600939,-0.0115703083574771,0.0,0.0,0.0,-0.007181535474956,60.0,-6.25860071182251,-0.0,-6.69198598757248e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,9.309104643762112e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,8.332506695296615e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.240429113153368e-05,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,9.8029435321223e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.000465009099571,290.9898986816406,294.1499938964844,281.35333251953125,280.7214050292969,283.4885559082031,281.5839538574219,290.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099190720357,4.917839468987495e-09,0.0009919023141264,-0.0119363451376557,0.0,0.0,0.0,-0.0072507970035076,60.0,-6.288332462310791,-0.0,-6.708137334499042e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,9.309104643762112e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,8.332506695296615e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.240429113153368e-05,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,9.8029435321223e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.000465009099571,290.9898986816406,294.1499938964844,281.35333251953125,280.7214050292969,283.4885559082031,281.5839538574219,290.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099190720357,4.917839468987495e-09,0.0009919023141264,-0.0119363451376557,0.0,0.0,0.0,-0.0072507970035076,60.0,-6.288332462310791,-0.0,-6.708137334499042e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.319823584519328e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,8.342100773006678e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.248765177791938e-05,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.814230725169182e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0004655444936361,290.9873352050781,294.1499938964844,281.3166809082031,280.6979675292969,283.45068359375,281.5389709472656,290.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930488886311,5.051332241379214e-09,0.0009930438827723,-0.0122860828414559,0.0,0.0,0.0,-0.0073169753886759,60.0,-6.317834854125977,-0.0,-6.72358737574541e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.319823584519328e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,8.342100773006678e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.248765177791938e-05,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.814230725169182e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0004655444936361,290.9873352050781,294.1499938964844,281.3166809082031,280.6979675292969,283.45068359375,281.5389709472656,290.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930488886311,5.051332241379214e-09,0.0009930438827723,-0.0122860828414559,0.0,0.0,0.0,-0.0073169753886759,60.0,-6.317834854125977,-0.0,-6.72358737574541e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.32991097215563e-05,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,8.351130236405879e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,7.256610842887312e-05,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.82485362328589e-05,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0004660483973566,290.9847717285156,294.1499938964844,281.2799987792969,280.6737365722656,283.4128112792969,281.4943542480469,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941234020516,5.176972184273154e-09,0.0009941182797774,-0.0126152420416474,0.0,0.0,0.0,-0.0073792608454823,60.0,-6.346970081329346,-0.0,-6.7381456858584e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.32991097215563e-05,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,8.351130236405879e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,7.256610842887312e-05,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.82485362328589e-05,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0004660483973566,290.9847717285156,294.1499938964844,281.2799987792969,280.6737365722656,283.4128112792969,281.4943542480469,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941234020516,5.176972184273154e-09,0.0009941182797774,-0.0126152420416474,0.0,0.0,0.0,-0.0073792608454823,60.0,-6.346970081329346,-0.0,-6.7381456858584e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,9.335583308711648e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,8.356206672033295e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,7.261022255988792e-05,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.830826456891371e-05,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0004663317522499,290.98321533203125,294.1499938964844,281.25799560546875,280.6588134765625,283.3900451660156,281.4678039550781,290.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947275975719,5.2476138989732135e-09,0.0009947223588824,-0.0128003116697072,0.0,0.0,0.0,-0.0074142809025943,60.0,-6.364236831665039,-0.0,-6.746337533058977e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,9.339203825220466e-05,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,8.359448111150414e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,7.263838779181242e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,9.834639058681204e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0004665126034524,290.982177734375,294.1499938964844,281.24334716796875,280.6487121582031,283.3748779296875,281.4501647949219,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951132815331,5.292708937787438e-09,0.0009951079264283,-0.0129184527322649,0.0,0.0,0.0,-0.0074366363696753,60.0,-6.375660419464111,-0.0,-6.751569969765114e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.343491547042504e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,8.363285451196134e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,7.267173350555822e-05,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.839153790380806e-05,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0004667267494369,290.9808654785156,294.1499938964844,281.2250061035156,280.6358337402344,283.3559265136719,281.4282531738281,290.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955698624253,5.346099118952452e-09,0.0009955645073205,-0.0130583252757787,0.0,0.0,0.0,-0.0074631045572459,60.0,-6.389789581298828,-0.0,-6.757767323506414e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.34753697947599e-05,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,8.366906695300713e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,7.270320202223957e-05,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.843414591159672e-05,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0004669288755394,290.97955322265625,294.1499938964844,281.2066650390625,280.6227111816406,283.33697509765625,281.406494140625,290.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960008319467,5.396485924791251e-09,0.0009959953604266,-0.0131903290748596,0.0,0.0,0.0,-0.0074880835600197,60.0,-6.403775215148926,-0.0,-6.763617932392664e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.354752546641976e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,8.373364835279062e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,7.275931420736015e-05,297.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.851012146100402e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0004672892973758,290.9769287109375,294.1499938964844,281.1700134277344,280.595703125,283.2990417480469,281.3634338378906,290.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967691730707,5.486335830084954e-09,0.0009967637015506,-0.0134257152676582,0.0,0.0,0.0,-0.0075326259247958,60.0,-6.431208610534668,-0.0,-6.774058647351924e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.354752546641976e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,8.373364835279062e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,7.275931420736015e-05,297.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.851012146100402e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0004672892973758,290.9769287109375,294.1499938964844,281.1700134277344,280.595703125,283.2990417480469,281.3634338378906,290.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967691730707,5.486335830084954e-09,0.0009967637015506,-0.0134257152676582,0.0,0.0,0.0,-0.0075326259247958,60.0,-6.431208610534668,-0.0,-6.774058647351924e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.360785043099896e-05,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,8.378764323424548e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,7.280623685801402e-05,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,9.857364784693344e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0004675906093325,290.9742736816406,294.1499938964844,281.1333312988281,280.56756591796875,283.2611083984375,281.3209533691406,290.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974116692319,5.5614495231282035e-09,0.0009974060812965,-0.0136224953457713,0.0,0.0,0.0,-0.007569863460958,60.0,-6.457901954650879,-0.0,-6.782792638659886e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.360785043099896e-05,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,8.378764323424548e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,7.280623685801402e-05,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,9.857364784693344e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0004675906093325,290.9742736816406,294.1499938964844,281.1333312988281,280.56756591796875,283.2611083984375,281.3209533691406,290.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974116692319,5.5614495231282035e-09,0.0009974060812965,-0.0136224953457713,0.0,0.0,0.0,-0.007569863460958,60.0,-6.457901954650879,-0.0,-6.782792638659886e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
