time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.365427831653506e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,8.38292035041377e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,7.284234743565321e-05,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.862254228210075e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0004678225377574,290.9716186523437,294.1499938964844,281.0966796875,280.5382385253906,283.2231750488281,281.27911376953125,290.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979060851037,5.6192552833067574e-09,0.0009979003807529,-0.013773932121694,0.0,0.0,0.0,-0.0075985207222402,60.0,-6.483712673187256,-0.0,-6.789517925653854e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.365427831653506e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,8.38292035041377e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,7.284234743565321e-05,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.862254228210075e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0004678225377574,290.9716186523437,294.1499938964844,281.0966796875,280.5382385253906,283.2231750488281,281.27911376953125,290.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979060851037,5.6192552833067574e-09,0.0009979003807529,-0.013773932121694,0.0,0.0,0.0,-0.0075985207222402,60.0,-6.483712673187256,-0.0,-6.789517925653854e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,9.36846117838286e-05,297.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,8.385635010199621e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.286593609023839e-05,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.865448373602705e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0004679740814026,290.9689636230469,294.1499938964844,281.0599975585937,280.5075988769531,283.1852722167969,281.23797607421875,290.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982289047911,5.6570041984116415e-09,0.0009982233168557,-0.013872823677957,0.0,0.0,0.0,-0.0076172347180545,60.0,-6.508478164672852,-0.0,-6.79391121138906e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,9.36846117838286e-05,297.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,8.385635010199621e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,7.286593609023839e-05,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.865448373602705e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0004679740814026,290.9689636230469,294.1499938964844,281.0599975585937,280.5075988769531,283.1852722167969,281.23797607421875,290.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982289047911,5.6570041984116415e-09,0.0009982233168557,-0.013872823677957,0.0,0.0,0.0,-0.0076172347180545,60.0,-6.508478164672852,-0.0,-6.79391121138906e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,9.369423787575216e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,8.38649648358114e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,7.287342305062339e-05,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.866461186902598e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0004680221318267,290.9676208496094,294.1499938964844,281.0416564941406,280.49176025390625,283.16632080078125,281.2176818847656,290.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983313502743,5.668971514438681e-09,0.0009983256459236,-0.0139041738584637,0.0,0.0,0.0,-0.0076231677085161,60.0,-6.520477294921875,-0.0,-6.795304585693884e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.3699389253743e-05,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,8.38695777929388e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,7.287742482731119e-05,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,9.867003973340616e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0004680478887166,290.9662780761719,294.1499938964844,281.0233459472656,280.4755554199219,283.1473693847656,281.1975402832031,290.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983860654756,5.675369507684991e-09,0.0009983803611248,-0.0139209358021616,0.0,0.0,0.0,-0.0076263393275439,60.0,-6.532203197479248,-0.0,-6.796049234480962e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.369517647428438e-05,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,8.386580884689465e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,7.28741506463848e-05,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.86656013992615e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0004680268466472,290.9635925292969,294.1499938964844,280.9866638183594,280.4420166015625,283.1094665527344,281.1578369140625,290.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983408963307,5.670079961106467e-09,0.00099833519198,-0.0139070777222514,0.0,0.0,0.0,-0.0076237171888351,60.0,-6.554666996002197,-0.0,-6.795433904471794e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.369517647428438e-05,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,8.386580884689465e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,7.28741506463848e-05,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.86656013992615e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0004680268466472,290.9635925292969,294.1499938964844,280.9866638183594,280.4420166015625,283.1094665527344,281.1578369140625,290.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983408963307,5.670079961106467e-09,0.00099833519198,-0.0139070777222514,0.0,0.0,0.0,-0.0076237171888351,60.0,-6.554666996002197,-0.0,-6.795433904471794e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,9.367120946990326e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,8.384435204789042e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,7.285550964297727e-05,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.864036837825552e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0004679071134887,290.9608764648437,294.1499938964844,280.95001220703125,280.40692138671875,283.0716247558594,281.11883544921875,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998085248284,5.6401776582504234e-09,0.0009980795439332,-0.0138287423178553,0.0,0.0,0.0,-0.0076088937930762,60.0,-6.5757927894592285,-0.0,-6.791952955609305e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,9.367120946990326e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,8.384435204789042e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,7.285550964297727e-05,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.864036837825552e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0004679071134887,290.9608764648437,294.1499938964844,280.95001220703125,280.40692138671875,283.0716247558594,281.11883544921875,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998085248284,5.6401776582504234e-09,0.0009980795439332,-0.0138287423178553,0.0,0.0,0.0,-0.0076088937930762,60.0,-6.5757927894592285,-0.0,-6.791952955609305e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.361370757687836e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,8.379288192372769e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,7.281078433152288e-05,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,9.857981785899028e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0004676198877859,290.9581604003906,294.1499938964844,280.9143981933594,280.3720092773437,283.0338134765625,281.08087158203125,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974723216146,5.568494110264055e-09,0.0009974667336791,-0.0136409504339098,0.0,0.0,0.0,-0.0075733577832579,60.0,-6.594570159912109,-0.0,-6.783611894434216e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.361370757687836e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,8.379288192372769e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,7.281078433152288e-05,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,9.857981785899028e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0004676198877859,290.9581604003906,294.1499938964844,280.9143981933594,280.3720092773437,283.0338134765625,281.08087158203125,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974723216146,5.568494110264055e-09,0.0009974667336791,-0.0136409504339098,0.0,0.0,0.0,-0.0075733577832579,60.0,-6.594570159912109,-0.0,-6.783611894434216e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,9.355222573503852e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,8.373784658033401e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.276295946212485e-05,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.851506911218166e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0004673127550631,290.956298828125,294.1499938964844,280.891357421875,280.34942626953125,283.0081481933594,281.0557556152344,290.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996817019768,5.491861632123118e-09,0.0009968115482479,-0.013440191745758,0.0,0.0,0.0,-0.0075353682041168,60.0,-6.60548210144043,-0.0,-6.77470097798505e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.351593325845896e-05,297.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,8.370535942958668e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,7.273472874658182e-05,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,9.847684850683436e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0004671314673032,290.9554138183594,294.1499938964844,280.8808288574219,280.339111328125,282.99609375,281.04425048828125,290.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964301716536,5.446626705207791e-09,0.0009964247001335,-0.0133216865360736,0.0,0.0,0.0,-0.0075129433535039,60.0,-6.6098456382751465,-0.0,-6.76944367228316e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,9.345332364318892e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,8.364932000404224e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,7.268603803822771e-05,297.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.841091377893464e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0004668187175411,290.9540405273437,294.1499938964844,280.8647766113281,280.3233947753906,282.977294921875,281.026611328125,290.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957629954442,5.368603783750814e-09,0.0009957576403394,-0.0131172826513648,0.0,0.0,0.0,-0.0074742645956575,60.0,-6.615982532501221,-0.0,-6.760379989145805e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.338073141407222e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,8.358433842658997e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,7.262956933118403e-05,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.833447256824002e-05,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,0.0004664561129175,290.95269775390625,294.1499938964844,280.8492126464844,280.3081359863281,282.9585266113281,281.00946044921875,290.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949894156306,5.278136150366208e-09,0.0009949841769412,-0.0128802750259637,0.0,0.0,0.0,-0.0074294162914156,60.0,-6.62104606628418,-0.0,-6.749878878054005e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.321063407696784e-05,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,8.343208901351318e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.249727059388533e-05,297.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.815534576773643e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0004656064265873,290.9499206542969,294.1499938964844,280.8194274902344,280.2789611816406,282.9211120605469,280.9766540527344,290.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066171038237144e-09,0.0009931717067956,-0.0123249571770429,0.0,0.0,0.0,-0.0073243360966444,60.0,-6.628375053405762,-0.0,-6.725306178623215e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.321063407696784e-05,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,8.343208901351318e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.249727059388533e-05,297.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.815534576773643e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0004656064265873,290.9499206542969,294.1499938964844,280.8194274902344,280.2789611816406,282.9211120605469,280.9766540527344,290.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066171038237144e-09,0.0009931717067956,-0.0123249571770429,0.0,0.0,0.0,-0.0073243360966444,60.0,-6.628375053405762,-0.0,-6.725306178623215e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.301031968789177e-05,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,8.325278759002686e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,7.234147051349282e-05,297.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.794440848054364e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0004646058077923,290.9471740722656,294.1499938964844,280.7913513183594,280.25146484375,282.88397216796875,280.9462280273437,290.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910421213135,4.8165578192538305e-09,0.0009910372318699,-0.0116709936410188,0.0,0.0,0.0,-0.0072005921974778,60.0,-6.631896495819092,-0.0,-6.696426169128247e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.301031968789177e-05,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,8.325278759002686e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,7.234147051349282e-05,297.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.794440848054364e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0004646058077923,290.9471740722656,294.1499938964844,280.7913513183594,280.25146484375,282.88397216796875,280.9462280273437,290.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910421213135,4.8165578192538305e-09,0.0009910372318699,-0.0116709936410188,0.0,0.0,0.0,-0.0072005921974778,60.0,-6.631896495819092,-0.0,-6.696426169128247e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.278523066313936e-05,297.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,8.30513090477325e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,7.216640369733796e-05,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,9.77073796093464e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004634814686141,290.9444274902344,294.1499938964844,280.7649230957031,280.2255554199219,282.8470764160156,280.9181213378906,290.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886435000225,4.5360839528996175e-09,0.000988638959825,-0.0109361596405506,0.0,0.0,0.0,-0.007061549462378,60.0,-6.632306098937988,-0.0,-6.664050289373338e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.278523066313936e-05,297.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,8.30513090477325e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,7.216640369733796e-05,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,9.77073796093464e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004634814686141,290.9444274902344,294.1499938964844,280.7649230957031,280.2255554199219,282.8470764160156,280.9181213378906,290.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886435000225,4.5360839528996175e-09,0.000988638959825,-0.0109361596405506,0.0,0.0,0.0,-0.007061549462378,60.0,-6.632306098937988,-0.0,-6.664050289373338e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.25406493479386e-05,297.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,8.283239003503695e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,7.197617378551513e-05,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.744982526171952e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0004622597480192,290.941650390625,294.1499938964844,280.7400207519531,280.201171875,282.8104858398437,280.89239501953125,290.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860371937975,4.231323291747913e-09,0.0009860328864306,-0.0101376762613654,0.0,0.0,0.0,-0.0069104665890336,60.0,-6.629947662353516,-0.0,-6.628959425825087e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.25406493479386e-05,297.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,8.283239003503695e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,7.197617378551513e-05,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.744982526171952e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0004622597480192,290.941650390625,294.1499938964844,280.7400207519531,280.201171875,282.8104858398437,280.89239501953125,290.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860371937975,4.231323291747913e-09,0.0009860328864306,-0.0101376762613654,0.0,0.0,0.0,-0.0069104665890336,60.0,-6.629947662353516,-0.0,-6.628959425825087e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.24130144994706e-05,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,8.271814294857904e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,7.187690061982721e-05,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.731541649671271e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0004616221704054,290.94024658203125,294.1499938964844,280.7281188964844,280.1894836425781,282.79229736328125,280.88037109375,290.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846771135926,4.072286063916408e-09,0.0009846730390563,-0.0097209848463535,0.0,0.0,0.0,-0.0068316250108182,60.0,-6.627908229827881,-0.0,-6.610684266661337e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.22826147871092e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,8.260142203653231e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,7.17754737706855e-05,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.717810462461784e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.000460970797576,290.9388732910156,294.1499938964844,280.716552734375,280.1781616210937,282.7742004394531,280.8689270019531,290.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832874638959,3.909803147905677e-09,0.0009832836221903,-0.009295261465013,0.0,0.0,0.0,-0.0067510749213397,60.0,-6.625335216522217,-0.0,-6.592039625274992e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.201690409099685e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,8.236358553403988e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.156881474656984e-05,297.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.68982931226492e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.000459643517388,290.93609619140625,294.1499938964844,280.69439697265625,280.15643310546875,282.7382202148437,280.8476257324219,290.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804560104385,3.57871998701853e-09,0.0009804524015635,-0.0084277698770165,0.0,0.0,0.0,-0.0065869423560798,60.0,-6.618985176086426,-0.0,-6.554128617608512e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.201690409099685e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,8.236358553403988e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.156881474656984e-05,297.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.68982931226492e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.000459643517388,290.93609619140625,294.1499938964844,280.69439697265625,280.15643310546875,282.7382202148437,280.8476257324219,290.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804560104385,3.57871998701853e-09,0.0009804524015635,-0.0084277698770165,0.0,0.0,0.0,-0.0065869423560798,60.0,-6.618985176086426,-0.0,-6.554128617608512e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.174888691632076e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,8.212368265958503e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,7.136035128496587e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,9.661605872679502e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0004583047120831,290.9333190917969,294.1499938964844,280.6734619140625,280.13592529296875,282.70263671875,280.8285827636719,290.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775998769327,3.2447609044083947e-09,0.0009775966173037,-0.007552723865956,0.0,0.0,0.0,-0.0064213839359581,60.0,-6.611260890960693,-0.0,-6.515999473322155e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.174888691632076e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,8.212368265958503e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,7.136035128496587e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,9.661605872679502e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0004583047120831,290.9333190917969,294.1499938964844,280.6734619140625,280.13592529296875,282.70263671875,280.8285827636719,290.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775998769327,3.2447609044083947e-09,0.0009775966173037,-0.007552723865956,0.0,0.0,0.0,-0.0064213839359581,60.0,-6.611260890960693,-0.0,-6.515999473322155e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.148416575044394e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,8.188672654796392e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,7.11544489604421e-05,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.63372876867652e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0004569823504425,290.9305114746094,294.1499938964844,280.65362548828125,280.1164855957031,282.6674194335937,280.81170654296875,290.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747789008542,2.9149105351677917e-09,0.0009747759904712,-0.0066884271800518,0.0,0.0,0.0,-0.0062578623183071,60.0,-6.602690696716309,-0.0,-6.478448710822704e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.148416575044394e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,8.188672654796392e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,7.11544489604421e-05,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.63372876867652e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0004569823504425,290.9305114746094,294.1499938964844,280.65362548828125,280.1164855957031,282.6674194335937,280.81170654296875,290.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747789008542,2.9149105351677917e-09,0.0009747759904712,-0.0066884271800518,0.0,0.0,0.0,-0.0062578623183071,60.0,-6.602690696716309,-0.0,-6.478448710822704e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.128778765443712e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,8.171095396392047e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,7.100171205820516e-05,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.613049041945489e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.000456001405837,290.92840576171875,294.1499938964844,280.63922119140625,280.1023864746094,282.6408996582031,280.8002014160156,290.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726862772367,2.67022337574474e-09,0.0009726835996843,-0.0060472707264125,0.0,0.0,0.0,-0.0061365598812699,60.0,-6.595898628234863,-0.0,-6.450662937140805e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.12270916160196e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,8.165663166437298e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,7.095450564520434e-05,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,9.606657840777189e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0004556982603389,290.927734375,294.1499938964844,280.6347961425781,280.0980529785156,282.632568359375,280.7967529296875,290.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720394737087,2.594599646243978e-09,0.0009720369125716,-0.005849112290889,0.0,0.0,0.0,-0.00609906995669,60.0,-6.593739032745361,-0.0,-6.442087396862918e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.11032475414686e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,8.154577517416328e-05,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.085817924235016e-05,297.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.593616414349526e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0004550796002149,290.92633056640625,294.1499938964844,280.625732421875,280.08917236328125,282.61529541015625,280.7901306152344,290.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707197314128,2.440285307159229e-09,0.000970717286691,-0.0054447553120553,0.0,0.0,0.0,-0.006022569257766,60.0,-6.589240550994873,-0.0,-6.424606624477748e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.098220471059904e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,8.143742888933048e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,7.076403562678024e-05,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.580869664205238e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0004544749681372,290.9249267578125,294.1499938964844,280.61688232421875,280.0804748535156,282.5981140136719,280.7839050292969,290.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694297914393,2.289463063576136e-09,0.0009694274631328,-0.0050495471805334,0.0,0.0,0.0,-0.0059477994218468,60.0,-6.584775924682617,-0.0,-6.407543651221205e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.075465641217306e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,8.123375300783664e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,7.058705523377284e-05,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,9.556907752994448e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0004533383180387,290.922119140625,294.1499938964844,280.5997619628906,280.0636901855469,282.5639953613281,280.7728881835937,290.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670049184933,2.0059345295919684e-09,0.0009670029394328,-0.0043065943755209,0.0,0.0,0.0,-0.0058072418905794,60.0,-6.576238632202148,-0.0,-6.375529437718799e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.075465641217306e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,8.123375300783664e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,7.058705523377284e-05,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,9.556907752994448e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0004533383180387,290.922119140625,294.1499938964844,280.5997619628906,280.0636901855469,282.5639953613281,280.7728881835937,290.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670049184933,2.0059345295919684e-09,0.0009670029394328,-0.0043065943755209,0.0,0.0,0.0,-0.0058072418905794,60.0,-6.576238632202148,-0.0,-6.375529437718799e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.054710972122848e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,8.104798325803131e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,7.042563083814457e-05,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,9.535052959108724e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.000452301610494,290.9193115234375,294.1499938964844,280.5833435058594,280.047607421875,282.5303039550781,280.76373291015625,290.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647932020016,1.747329059220703e-09,0.0009647914557717,-0.0036289433483034,0.0,0.0,0.0,-0.0056790392845869,60.0,-6.568509101867676,-0.0,-6.34639931718084e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
