time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.054710972122848e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,8.104798325803131e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,7.042563083814457e-05,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,9.535052959108724e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.000452301610494,290.9193115234375,294.1499938964844,280.5833435058594,280.047607421875,282.5303039550781,280.76373291015625,290.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647932020016,1.747329059220703e-09,0.0009647914557717,-0.0036289433483034,0.0,0.0,0.0,-0.0056790392845869,60.0,-6.568509101867676,-0.0,-6.34639931718084e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.035843686433508e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,8.087909372989088e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,7.027887477306649e-05,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,9.515183774055912e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0004513591120485,290.91650390625,294.1499938964844,280.5675048828125,280.0321044921875,282.4969787597656,280.7562561035156,290.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962782476563,1.512228120503778e-09,0.0009627809631638,-0.0030128792859613,0.0,0.0,0.0,-0.0055624889209866,60.0,-6.561658382415772,-0.0,-6.319974232837923e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.035843686433508e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,8.087909372989088e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,7.027887477306649e-05,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,9.515183774055912e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0004513591120485,290.91650390625,294.1499938964844,280.5675048828125,280.0321044921875,282.4969787597656,280.7562561035156,290.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962782476563,1.512228120503778e-09,0.0009627809631638,-0.0030128792859613,0.0,0.0,0.0,-0.0055624889209866,60.0,-6.561658382415772,-0.0,-6.319974232837923e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.018988930620252e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,8.072822674876079e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,7.014778384473175e-05,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,9.497434803051874e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.000450517196441,290.9136657714844,294.1499938964844,280.5521545410156,280.0170593261719,282.4640197753906,280.7503967285156,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609862463548,1.3022094513814864e-09,0.0009609849657863,-0.0024625386577099,0.0,0.0,0.0,-0.00545837264508,60.0,-6.55585241317749,-0.0,-6.29641547789106e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.018988930620252e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,8.072822674876079e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,7.014778384473175e-05,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,9.497434803051874e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.000450517196441,290.9136657714844,294.1499938964844,280.5521545410156,280.0170593261719,282.4640197753906,280.7503967285156,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609862463548,1.3022094513814864e-09,0.0009609849657863,-0.0024625386577099,0.0,0.0,0.0,-0.00545837264508,60.0,-6.55585241317749,-0.0,-6.29641547789106e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.011329530039802e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,8.065967267611995e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,7.008821557974443e-05,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.489369404036552e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004501345974858,290.9122619628906,294.1499938964844,280.5446472167969,280.0096740722656,282.4476928710937,280.7480773925781,290.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601700003258,1.2067704613372143e-09,0.000960168777965,-0.0022124461829662,0.0,0.0,0.0,-0.0054110591299831,60.0,-6.553381443023682,-0.0,-6.285723941346077e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.004919411381707e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,8.06022944743745e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,7.003835344221443e-05,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.482618770562112e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0004498143971432,290.9108581542969,294.1499938964844,280.5372009277344,280.0024108886719,282.431640625,280.7460632324219,290.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00094129628269,1.108674263505804e-09,0.0009412951767444,-0.0019734245724976,0.0,0.0,0.0,-0.0052717751823365,60.0,-6.509605884552002,-0.0,-6.276783182102008e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.003772720461711e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,8.059202809818089e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,7.002943311817944e-05,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.48141168919392e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.000449757091701,290.91070556640625,294.1499938964844,280.52252197265625,279.9880065917969,282.4033508300781,280.7427062988281,290.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006477900315076,8.00507160558794e-10,0.0006477892166003,-0.001456756494008,0.0,0.0,0.0,-0.0036569284275174,60.0,-5.672670364379883,-0.0,-6.275180908232869e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.003772720461711e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,8.059202809818089e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,7.002943311817944e-05,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.48141168919392e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.000449757091701,290.91070556640625,294.1499938964844,280.52252197265625,279.9880065917969,282.4033508300781,280.7427062988281,290.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006477900315076,8.00507160558794e-10,0.0006477892166003,-0.001456756494008,0.0,0.0,0.0,-0.0036569284275174,60.0,-5.672670364379883,-0.0,-6.275180908232869e-08,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.805678013828583e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,2.5113393348874524e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,2.1821968402946368e-05,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,2.9545157303800806e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0001401494373567,290.9103088378906,294.1499938964844,280.5080261230469,279.97381591796875,282.3865966796875,280.7406616210937,290.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005473900819197,6.22747575729221e-10,0.0005473894416354,-0.0010898240143433,0.0,0.0,0.0,-0.0030453377403318,60.0,-4.1525702476501465,-0.0,-6.0933027512533045e-09,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.805678013828583e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,2.5113393348874524e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,2.1821968402946368e-05,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,2.9545157303800806e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0001401494373567,290.9103088378906,294.1499938964844,280.5080261230469,279.97381591796875,282.3865966796875,280.7406616210937,290.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005473900819197,6.22747575729221e-10,0.0005473894416354,-0.0010898240143433,0.0,0.0,0.0,-0.0030453377403318,60.0,-4.1525702476501465,-0.0,-6.0933027512533045e-09,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.0319770303322e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,2.7138976292917505e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,2.358207348152064e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,3.19281971314922e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001514535397291,290.915771484375,294.1499938964844,280.4935913085937,279.9596862792969,282.38916015625,280.7550354003906,290.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230647998861,4.0407249768392717e-10,0.0003230643924325,-0.0007392489933408,0.0,0.0,0.0,-0.0018197332974523,60.0,-2.866966009140014,-0.0,-7.115883438046921e-09,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.0319770303322e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,2.7138976292917505e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,2.358207348152064e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,3.19281971314922e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001514535397291,290.915771484375,294.1499938964844,280.4935913085937,279.9596862792969,282.38916015625,280.7550354003906,290.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230647998861,4.0407249768392717e-10,0.0003230643924325,-0.0007392489933408,0.0,0.0,0.0,-0.0018197332974523,60.0,-2.866966009140014,-0.0,-7.115883438046921e-09,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,2.157997732865624e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,1.931605947902426e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,1.678444823483005e-05,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,2.2724767404724844e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0001077964625437,290.91766357421875,294.1499938964844,280.4814758300781,279.9477844238281,282.3894958496094,280.7630310058594,290.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002283053327118,2.8595958934118926e-10,0.0002283050562255,-0.0005234875716269,0.0,0.0,0.0,-0.0012862288858741,60.0,-2.028324604034424,-0.0,-3.604781806387791e-09,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.01007496798411e-05,297.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.799201527319383e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,1.5633937437087297e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,2.116707037203014e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0001004074147203,290.91796875,294.1499938964844,280.4791564941406,279.94549560546875,282.3896789550781,280.7645568847656,290.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002128315245499,2.6653404483489846e-10,0.0002128312626155,-0.0004878913750872,0.0,0.0,0.0,-0.0011990253115072,60.0,-1.8955504894256592,-0.0,-3.12753045683678e-09,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.589190105732996e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,1.4224709957488813e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,1.236038406204898e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,1.6734946257201955e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,7.938333874335513e-05,290.9187316894531,294.1499938964844,280.47186279296875,279.9383850097656,282.3903503417969,280.76885986328125,290.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693325903033,2.1179213938182784e-10,0.0001693323720246,-0.0003874728572554,0.0,0.0,0.0,-0.0009538020240142,60.0,-1.53236985206604,-0.0,-1.9549188934320227e-09,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.237928790942533e-05,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,1.1080598596890924e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.62834747042507e-06,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,1.303599310631398e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,6.183710502227768e-05,290.9193420410156,294.1499938964844,280.4645690917969,279.93121337890625,282.39093017578125,280.7721252441406,290.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131904889713,1.6497951615956907e-10,0.00013190471509,-0.0003018293355125,0.0,0.0,0.0,-0.0007429823745042,60.0,-1.2233258485794067,-0.0,-1.186228337779482e-09,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,7.033367637632182e-06,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,6.295509592746384e-06,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,5.470404175866861e-06,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,7.406478744087508e-06,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,3.513312913128175e-05,290.91998291015625,294.1499938964844,280.4497375488281,279.91668701171875,282.39166259765625,280.77587890625,290.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.494275632780045e-05,9.373432585668695e-11,7.494266174035147e-05,-0.0001714864920359,0.0,0.0,0.0,-0.0004221309791319,60.0,-0.7376212477684021,-0.0,-3.829160877266702e-10,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,7.033367637632182e-06,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,6.295509592746384e-06,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,5.470404175866861e-06,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,7.406478744087508e-06,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,3.513312913128175e-05,290.91998291015625,294.1499938964844,280.4497375488281,279.91668701171875,282.39166259765625,280.77587890625,290.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.494275632780045e-05,9.373432585668695e-11,7.494266174035147e-05,-0.0001714864920359,0.0,0.0,0.0,-0.0004221309791319,60.0,-0.7376212477684021,-0.0,-3.829160877266702e-10,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,3.562726078598644e-06,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,3.188966729794629e-06,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,2.771012759694713e-06,297.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,3.751724079847918e-06,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.779655576683581e-05,290.920166015625,294.1499938964844,280.4345703125,279.9018249511719,282.39190673828125,280.77716064453125,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.79621415049769e-05,4.748091503303797e-11,3.7962094211252406e-05,-8.68661081767641e-05,0.0,0.0,0.0,-0.0002138297568308,60.0,-0.4099642038345337,-0.0,-9.825210089964287e-11,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,3.562726078598644e-06,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,3.188966729794629e-06,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,2.771012759694713e-06,297.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,3.751724079847918e-06,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.779655576683581e-05,290.920166015625,294.1499938964844,280.4345703125,279.9018249511719,282.39190673828125,280.77716064453125,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.79621415049769e-05,4.748091503303797e-11,3.7962094211252406e-05,-8.68661081767641e-05,0.0,0.0,0.0,-0.0002138297568308,60.0,-0.4099642038345337,-0.0,-9.825210089964287e-11,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,1.528802386019379e-06,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,1.3684184523299336e-06,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,1.1890700761796325e-06,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,1.6099033928185236e-06,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,7.636685040779412e-06,290.92022705078125,294.1499938964844,280.4189453125,279.88653564453125,282.3919982910156,280.7774658203125,290.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6290056009893306e-05,2.0374651618637607e-11,1.6290036001009867e-05,-3.727532384800725e-05,0.0,0.0,0.0,-9.17571596801281e-05,60.0,-0.2010358721017837,-0.0,-1.809171215616523e-11,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,1.528802386019379e-06,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,1.3684184523299336e-06,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,1.1890700761796325e-06,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,1.6099033928185236e-06,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,7.636685040779412e-06,290.92022705078125,294.1499938964844,280.4189453125,279.88653564453125,282.3919982910156,280.7774658203125,290.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6290056009893306e-05,2.0374651618637607e-11,1.6290036001009867e-05,-3.727532384800725e-05,0.0,0.0,0.0,-9.17571596801281e-05,60.0,-0.2010358721017837,-0.0,-1.809171215616523e-11,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,5.084723397885682e-07,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,4.551293955046276e-07,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,3.9547899177705403e-07,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,5.354461336537497e-07,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,2.5399247078894405e-06,290.920166015625,294.1499938964844,280.4028015136719,279.8706970214844,282.3919677734375,280.7774658203125,290.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.418025466497056e-06,6.776563251514878e-12,5.418018645286793e-06,-1.2397646969475318e-05,0.0,0.0,0.0,-3.051817475352436e-05,60.0,-0.0803872644901275,-0.0,-2.001297565168425e-12,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,5.084723397885682e-07,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,4.551293955046276e-07,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,3.9547899177705403e-07,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,5.354461336537497e-07,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,2.5399247078894405e-06,290.920166015625,294.1499938964844,280.4028015136719,279.8706970214844,282.3919677734375,280.7774658203125,290.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.418025466497056e-06,6.776563251514878e-12,5.418018645286793e-06,-1.2397646969475318e-05,0.0,0.0,0.0,-3.051817475352436e-05,60.0,-0.0803872644901275,-0.0,-2.001297565168425e-12,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.5792533620006e-07,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,2.3086684564077586e-07,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,2.006088521966376e-07,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.716079450237885e-07,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.288390535592043e-06,290.920166015625,294.1499938964844,280.3944702148437,279.862548828125,282.3919677734375,280.7774658203125,290.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.7483715712151024e-06,3.437503970707412e-12,2.748368160609971e-06,-6.288852091529407e-06,0.0,0.0,0.0,-1.5480778529308736e-05,60.0,-0.0496367625892162,-0.0,-5.149498991281753e-13,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.0788342308387656e-07,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.65655644336039e-08,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,8.390944117309118e-08,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,1.13606503759911e-07,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,5.389000534705701e-07,290.920166015625,294.1499938964844,280.385986328125,279.8542175292969,282.3919372558594,280.7774658203125,290.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1495894796098582e-06,1.4378114584351342e-12,1.149588001680968e-06,-2.6304899165552342e-06,0.0,0.0,0.0,-6.475296686403453e-06,60.0,-0.0279331002384424,-0.0,-9.009203702069897e-14,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,8.006431073681597e-09,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,7.166490512133805e-09,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,6.227232507427516e-09,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,8.431162434874295e-09,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,3.999378250796326e-08,290.9201354980469,294.1499938964844,280.3684387207031,279.8370056152344,282.3919372558594,280.7774353027344,290.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.533294248991299e-08,1.0673837573353665e-13,8.53328359085026e-08,-1.952460308984883e-07,0.0,0.0,0.0,-4.806497599929571e-07,60.0,-0.0059651853516697,-0.0,-4.961978826717591e-16,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,8.006431073681597e-09,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,7.166490512133805e-09,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,6.227232507427516e-09,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,8.431162434874295e-09,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,3.999378250796326e-08,290.9201354980469,294.1499938964844,280.3684387207031,279.8370056152344,282.3919372558594,280.7774353027344,290.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.533294248991299e-08,1.0673837573353665e-13,8.53328359085026e-08,-1.952460308984883e-07,0.0,0.0,0.0,-4.806497599929571e-07,60.0,-0.0059651853516697,-0.0,-4.961978826717591e-16,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.453559022619345e-10,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9083261360020032e-10,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.5837171291342997e-10,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2256036185931407e-09,290.9201354980469,294.1499938964844,280.3500061035156,279.8189392089844,282.3919372558594,280.7774353027344,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,2.6252646723179396e-09,-3.2659491921999002e-15,-2.625261341648865e-09,5.999170049619806e-09,0.0,0.0,0.0,1.478474587202072e-08,60.0,-0.0008980330894701,-0.0,-4.659828922998569e-19,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.453559022619345e-10,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9083261360020032e-10,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.5837171291342997e-10,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2256036185931407e-09,290.9201354980469,294.1499938964844,280.3500061035156,279.8189392089844,282.3919372558594,280.7774353027344,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,2.6252646723179396e-09,-3.2659491921999002e-15,-2.625261341648865e-09,5.999170049619806e-09,0.0,0.0,0.0,1.478474587202072e-08,60.0,-0.0008980330894701,-0.0,-4.659828922998569e-19,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,4.1191137306606494e-11,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,3.686984745288058e-11,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,3.203759132985873e-11,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,4.337627479422679e-11,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,2.057582576542316e-10,290.9201354980469,294.1499938964844,280.3307189941406,279.800048828125,282.3919372558594,280.7774353027344,290.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4545125921224837e-10,5.379402486476023e-16,4.4545070410073606e-10,-1.0151729457064107e-09,0.0,0.0,0.0,-2.502929419279098e-09,60.0,1.7914499039761722e-05,-0.0,-1.3133622375915352e-20,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,4.1191137306606494e-11,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,3.686984745288058e-11,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,3.203759132985873e-11,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,4.337627479422679e-11,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,2.057582576542316e-10,290.9201354980469,294.1499938964844,280.3307189941406,279.800048828125,282.3919372558594,280.7774353027344,290.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4545125921224837e-10,5.379402486476023e-16,4.4545070410073606e-10,-1.0151729457064107e-09,0.0,0.0,0.0,-2.502929419279098e-09,60.0,1.7914499039761722e-05,-0.0,-1.3133622375915352e-20,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.3303969037536945e-11,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.034754573692176e-11,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-1.400972827331204e-11,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-6.645608369160172e-11,290.9201354980469,294.1499938964844,280.3123474121094,279.78204345703125,282.3919372558594,280.7774353027344,290.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.4543799498056842e-10,-1.9815950665721152e-16,-1.4543780069153908e-10,3.2915770109553927e-10,0.0,0.0,0.0,8.149072527885434e-10,60.0,0.0001584581623319,-0.0,-1.3700584811676913e-21,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.3303969037536945e-11,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.034754573692176e-11,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-1.400972827331204e-11,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-6.645608369160172e-11,290.9201354980469,294.1499938964844,280.31072998046875,279.78045654296875,282.3919372558594,280.7774353027344,290.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4809350967759372e-10,-2.008192430511492e-16,-1.480933015107766e-10,3.3349467631893503e-10,0.0,0.0,0.0,8.294591680169106e-10,60.0,0.0001643792347749,-0.0,-1.3700595918838457e-21,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.790918975619338e-12,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,1.603036822207804e-12,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.392938824180956e-12,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,1.885925009909029e-12,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,8.946011466337556e-12,290.9201354980469,294.1499938964844,280.30047607421875,279.7704162597656,282.3919372558594,280.7774353027344,290.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8630767067984166e-11,5.271616253536158e-18,1.863076186381374e-11,-4.159772179490595e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.0001760066370479,-0.0,-2.4827263911943638e-23,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.29010009765625,279.76025390625,282.3919372558594,280.7774353027344,290.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,0.0001776691060513,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-5.11691112658336e-13,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-3.97982509578107e-13,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-5.388356861396604e-13,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-2.5560033690280592e-12,290.9201354980469,294.1499938964844,280.2689514160156,279.7395324707031,282.3919372558594,280.7774353027344,290.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1429882568073664e-12,-1.563408415416665e-17,3.1430038693186498e-12,-2.1240249142850946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001703918096609,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-5.11691112658336e-13,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-3.97982509578107e-13,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-5.388356861396604e-13,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-2.5560033690280592e-12,290.9201354980469,294.1499938964844,280.2689514160156,279.7395324707031,282.3919372558594,280.7774353027344,290.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1429882568073664e-12,-1.563408415416665e-17,3.1430038693186498e-12,-2.1240249142850946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001703918096609,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
