time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.24737548828125,279.7183837890625,282.3919372558594,280.7774353027344,290.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,0.0001588379964232,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.24737548828125,279.7183837890625,282.3919372558594,280.7774353027344,290.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,0.0001588379964232,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.2254638671875,279.6968994140625,282.3919372558594,280.7774353027344,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,0.000147306069266,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.2254638671875,279.6968994140625,282.3919372558594,280.7774353027344,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,0.000147306069266,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.20330810546875,279.6752014160156,282.3919372558594,280.7774353027344,290.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,2.2793362249723392e-12,1.2448598380335136e-17,-2.27934880171754e-12,3.1870127197020093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001365224452456,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.20330810546875,279.6752014160156,282.3919372558594,280.7774353027344,290.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,2.2793362249723392e-12,1.2448598380335136e-17,-2.27934880171754e-12,3.1870127197020093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001365224452456,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-5.11691112658336e-13,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-3.97982509578107e-13,297.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-5.388356861396604e-13,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-2.5560033690280592e-12,290.9201354980469,294.1499938964844,280.19219970703125,279.664306640625,282.3919372558594,280.7774353027344,290.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.874842391734694e-13,1.3871505371062117e-17,4.874703613856612e-13,2.212985220420572e-12,0.0,0.0,0.0,0.0,60.0,0.0001314121473114,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-5.11691112658336e-13,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-3.97982509578107e-13,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-5.388356861396604e-13,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-2.5560033690280592e-12,290.9201354980469,294.1499938964844,280.1810302734375,279.65338134765625,282.3919372558594,280.7774353027344,290.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.874842391734694e-13,1.3871505371062117e-17,4.874703613856612e-13,2.212985220420572e-12,0.0,0.0,0.0,0.0,60.0,0.0001265033206436,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.15869140625,279.6314697265625,282.3919372558594,280.7774353027344,290.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,0.0001173078635474,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.15869140625,279.6314697265625,282.3919372558594,280.7774353027344,290.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,0.0001173078635474,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.13641357421875,279.6096496582031,282.3919372558594,280.7774353027344,290.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,0.0001088162243831,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.13641357421875,279.6096496582031,282.3919372558594,280.7774353027344,290.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,0.0001088162243831,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.1142883300781,279.58795166015625,282.3919372558594,280.7774353027344,290.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015672347693428e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001009686893667,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.1142883300781,279.58795166015625,282.3919372558594,280.7774353027344,290.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015672347693428e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001009686893667,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.0924072265625,279.5664978027344,282.3919372558594,280.7774353027344,290.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015672347693428e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.371116175316274e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.0924072265625,279.5664978027344,282.3919372558594,280.7774353027344,290.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015672347693428e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.371116175316274e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.0815734863281,279.555908203125,282.3919372558594,280.7774353027344,290.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,9.02707761269994e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.07086181640625,279.5453796386719,282.3919372558594,280.7774353027344,290.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,8.696348959347233e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.0497436523437,279.5246887207031,282.3919372558594,280.7774353027344,290.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,8.074611105257645e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.0497436523437,279.5246887207031,282.3919372558594,280.7774353027344,290.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,8.074611105257645e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.0291748046875,279.5045471191406,282.3919372558594,280.7774353027344,290.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,7.498497870983556e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.0291748046875,279.5045471191406,282.3919372558594,280.7774353027344,290.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,7.498497870983556e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.0092163085937,279.4849853515625,282.3919372558594,280.7774353027344,290.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,6.96462593623437e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.0092163085937,279.4849853515625,282.3919372558594,280.7774353027344,290.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,6.96462593623437e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.989990234375,279.4661560058594,282.3919372558594,280.7774353027344,290.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,6.469578511314467e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.989990234375,279.4661560058594,282.3919372558594,280.7774353027344,290.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,6.469578511314467e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.9806823730469,279.45703125,282.3919372558594,280.7774353027344,290.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,2.2793362249723392e-12,1.2448598380335136e-17,-2.27934880171754e-12,3.1870127197020093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.235700857359916e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.9715881347656,279.4481201171875,282.3919372558594,280.7774353027344,290.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,6.011180084897205e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.9541320800781,279.4309997558594,282.3919372558594,280.7774353027344,290.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,5.585328472079709e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.9541320800781,279.4309997558594,282.3919372558594,280.7774353027344,290.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,5.585328472079709e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.9376525878906,279.41485595703125,282.3919372558594,280.7774353027344,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,5.190099545870908e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.9376525878906,279.41485595703125,282.3919372558594,280.7774353027344,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,5.190099545870908e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.9223022460937,279.3998107910156,282.3919372558594,280.7774353027344,290.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,4.823246490559541e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.9223022460937,279.3998107910156,282.3919372558594,280.7774353027344,290.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,4.823246490559541e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.9081420898437,279.3859558105469,282.3919372558594,280.7774353027344,290.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,4.482058648136445e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.9081420898437,279.3859558105469,282.3919372558594,280.7774353027344,290.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,4.482058648136445e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,279.90155029296875,279.3794860839844,282.3919372558594,280.7774353027344,290.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.322488166508265e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.89532470703125,279.37335205078125,282.3919372558594,280.7774353027344,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,4.168856685282663e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.8838806152344,279.3621520996094,282.3919372558594,280.7774353027344,290.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,3.874441244988702e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.8838806152344,279.3621520996094,282.3919372558594,280.7774353027344,290.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,3.874441244988702e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,279.8739318847656,279.3523864746094,282.3919372558594,280.7774353027344,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,3.601906792027876e-05,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
