time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024720,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.4534606933594,279.6291809082031,282.3919372558594,280.7774353027344,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,1.8231430658488528e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.4706115722656,279.65435791015625,282.3919372558594,280.7774353027344,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.6852624185048626e-06,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.4706115722656,279.65435791015625,282.3919372558594,280.7774353027344,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.6852624185048626e-06,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.47918701171875,279.6674499511719,282.3919372558594,280.7774353027344,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.6268311355815968e-06,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.48779296875,279.6808776855469,282.3919372558594,280.7774353027344,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.5693563000240829e-06,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.5050964355469,279.7086181640625,282.3919372558594,280.7774353027344,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.4581410141545348e-06,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.5050964355469,279.7086181640625,282.3919372558594,280.7774353027344,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.4581410141545348e-06,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.52252197265625,279.7375183105469,282.3919372558594,280.7774353027344,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.93484246522069e-12,9.788866122300493e-18,-4.934852006199808e-12,7.523993580949018e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.353392690361943e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.52252197265625,279.7375183105469,282.3919372558594,280.7774353027344,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.93484246522069e-12,9.788866122300493e-18,-4.934852006199808e-12,7.523993580949018e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.353392690361943e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.54010009765625,279.7674560546875,282.3919372558594,280.7774353027344,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,1.2516047718236225e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.54010009765625,279.7674560546875,282.3919372558594,280.7774353027344,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,1.2516047718236225e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.5578918457031,279.79833984375,282.3919372558594,280.7774353027344,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,1.165893422694353e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.5578918457031,279.79833984375,282.3919372558594,280.7774353027344,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,1.165893422694353e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-5.11691112658336e-13,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-3.97982509578107e-13,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-5.388356861396604e-13,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-2.5560033690280592e-12,290.9201354980469,294.1499938964844,280.5668640136719,279.8140869140625,282.3919372558594,280.7774353027344,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1429882568073664e-12,-1.5634085808527872e-17,3.1430038693186498e-12,-2.1240249142850946e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1236752470722422e-06,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.5758972167969,279.830078125,282.3919372558594,280.7774353027344,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015672347693428e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.082846210920252e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.5941772460937,279.8625793457031,282.3919372558594,280.7774353027344,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,1.0008010349338292e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.5941772460937,279.8625793457031,282.3919372558594,280.7774353027344,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,1.0008010349338292e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.6127624511719,279.8957214355469,282.3919372558594,280.7774353027344,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,9.289346962759736e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.6127624511719,279.8957214355469,282.3919372558594,280.7774353027344,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,9.289346962759736e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.63165283203125,279.9294738769531,282.3919372558594,280.7774353027344,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,8.652659744257107e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.63165283203125,279.9294738769531,282.3919372558594,280.7774353027344,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,8.652659744257107e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.65093994140625,279.9636535644531,282.3919372558594,280.7774353027344,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015672347693428e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.987508183759928e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.65093994140625,279.9636535644531,282.3919372558594,280.7774353027344,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015672347693428e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.987508183759928e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.66070556640625,279.9808959960937,282.3919372558594,280.7774353027344,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,7.68214420077129e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.67059326171875,279.99822998046875,282.3919372558594,280.7774353027344,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.031673870279583e-12,-1.4397258886858986e-17,3.0316883985886944e-12,-5.486978059410229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.429382549162256e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.6907043457031,280.0330810546875,282.3919372558594,280.7774353027344,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,6.920670330146095e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.6907043457031,280.0330810546875,282.3919372558594,280.7774353027344,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,6.920670330146095e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.7112731933594,280.068115234375,282.3919372558594,280.7774353027344,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,6.429036716326664e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.7112731933594,280.068115234375,282.3919372558594,280.7774353027344,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,6.429036716326664e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.7323303222656,280.1032409667969,282.3919372558594,280.7774353027344,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.969966423435835e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.7323303222656,280.1032409667969,282.3919372558594,280.7774353027344,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.969966423435835e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.7539367675781,280.1383361816406,282.3919372558594,280.7774353027344,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.493816956914088e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.7539367675781,280.1383361816406,282.3919372558594,280.7774353027344,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.493816956914088e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.76495361328125,280.1558532714844,282.3919372558594,280.7774353027344,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,2.223679140128665e-12,1.1830184919500692e-17,-2.223690849512128e-12,4.868489292264577e-12,0.0,0.0,0.0,0.0,60.0,5.277261720948445e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.7760925292969,280.1733093261719,282.3919372558594,280.7774353027344,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,4.93484246522069e-12,9.78886529511988e-18,-4.934852006199808e-12,7.523993580949018e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.111713790029171e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.7988586425781,280.2080993652344,282.3919372558594,280.7774353027344,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.769688075612066e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.7988586425781,280.2080993652344,282.3919372558594,280.7774353027344,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.769688075612066e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.822265625,280.2425842285156,282.3919372558594,280.7774353027344,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,4.434721461166191e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.822265625,280.2425842285156,282.3919372558594,280.7774353027344,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,4.434721461166191e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.8463439941406,280.2766418457031,282.3919372558594,280.7774353027344,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,4.1259417571382073e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
