time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027120,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.8463439941406,280.2766418457031,282.3919372558594,280.7774353027344,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,4.1259417571382073e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.8711242675781,280.3102111816406,282.3919372558594,280.7774353027344,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.832191453057021e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.8711242675781,280.3102111816406,282.3919372558594,280.7774353027344,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.832191453057021e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.8837890625,280.3267822265625,282.3919372558594,280.7774353027344,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,4.93484246522069e-12,9.78886529511988e-18,-4.934852006199808e-12,7.523993580949018e-12,0.0,0.0,0.0,0.0,60.0,3.6894149957333866e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.8966369628906,280.3431701660156,282.3919372558594,280.7774353027344,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.2793362249723392e-12,1.2448598380335136e-17,-2.27934880171754e-12,3.1870127197020093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.521362259562011e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.92291259765625,280.3754577636719,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,3.293193344688916e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,280.92291259765625,280.3754577636719,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,3.293193344688916e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.95001220703125,280.40692138671875,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011013988968e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.019026166839467e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.95001220703125,280.40692138671875,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011013988968e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.019026166839467e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.9840393066406,280.44439697265625,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011013988968e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.8247865202502e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,280.9840393066406,280.44439697265625,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011013988968e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.8247865202502e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,281.0306701660156,280.4941711425781,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,2.634873510487523e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,281.0306701660156,280.4941711425781,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,2.634873510487523e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,281.0584411621094,280.5234069824219,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.7428371953716084e-12,-1.2355939262478173e-17,5.742849772116809e-12,-8.142482348094669e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.543788184539153e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.0890808105469,280.555419921875,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,2.2793362249723392e-12,1.2448598380335136e-17,-2.27934880171754e-12,3.1870127197020093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4545244059481774e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.1584777832031,280.6272888183594,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,2.2737198435152095e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.1584777832031,280.6272888183594,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,2.2737198435152095e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.23809814453125,280.7089233398437,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,2.1122708915299881e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.23809814453125,280.7089233398437,282.3919372558594,280.7774353027344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,2.1122708915299881e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.3271484375,280.7994384765625,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.9223578817673125e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.3271484375,280.7994384765625,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.9223578817673125e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.4248352050781,280.89801025390625,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.779125966550055e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.4248352050781,280.89801025390625,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.779125966550055e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,281.4766845703125,280.9500427246094,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015670693332202e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7392761719747798e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,281.5303955078125,281.0037841796875,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,1.6818923143091524e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.6430053710937,281.1158447265625,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.5586992674343494e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.6430053710937,281.1158447265625,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.5586992674343494e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.76190185546875,281.2333679199219,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.430951925840418e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,281.76190185546875,281.2333679199219,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.430951925840418e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,281.8863220214844,281.35546875,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.304343300034816e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,281.8863220214844,281.35546875,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.304343300034816e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,282.01544189453125,281.48126220703125,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.235573705571369e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,282.01544189453125,281.48126220703125,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,2.334993526656448e-12,1.3067011841169579e-17,-2.335006537082518e-12,1.5055361471394413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.235573705571369e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,282.0815124511719,281.5452880859375,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.1991396320354397e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,282.1484680175781,281.6098937988281,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,1.1579233927250244e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,282.28466796875,281.7405090332031,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015670693332202e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0823224982914328e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,282.28466796875,281.7405090332031,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015670693332202e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0823224982914328e-07,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,282.4232177734375,281.8721618652344,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.007860177537623e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,282.4232177734375,281.8721618652344,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,1.007860177537623e-07,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,282.5633239746094,282.0040283203125,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,9.315761673178713e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,282.5633239746094,282.0040283203125,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,9.315761673178713e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
