time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029580,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,282.7042236328125,282.1352233886719,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,8.614403412821049e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,282.7042236328125,282.1352233886719,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,8.614403412821049e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,282.7747497558594,282.2002868652344,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,8.320652966631314e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,282.8451538085937,282.26483154296875,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,8.031457099377803e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,282.9852600097656,282.3919982910156,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,7.425739312338919e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,282.9852600097656,282.3919982910156,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,7.425739312338919e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,283.1238098144531,282.5157775878906,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,6.180145817324957e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,283.1238098144531,282.5157775878906,282.3919372558594,280.7774353027344,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,6.180145817324957e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,283.260009765625,282.6353454589844,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,5.9387694761880994e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,283.260009765625,282.6353454589844,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,5.9387694761880994e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,283.3930358886719,282.74981689453125,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2051265938179434e-13,1.5726744926384837e-17,3.204969384502932e-13,-2.831444714107567e-12,0.0,0.0,0.0,0.0,60.0,5.344437070675667e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.55845556329168e-13,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,2.2900526418755133e-13,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,1.9899125478905357e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,2.694178430698302e-13,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,1.2780016845140296e-12,290.9201354980469,294.1499938964844,283.3930358886719,282.74981689453125,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2051265938179434e-13,1.5726744926384837e-17,3.204969384502932e-13,-2.831444714107567e-12,0.0,0.0,0.0,0.0,60.0,5.344437070675667e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,283.4581604003906,282.8048400878906,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,2.2793362249723392e-12,1.2448599207515749e-17,-2.27934880171754e-12,3.1870127197020093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.396811175728544e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,283.52215576171875,282.8582458496094,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015670693332202e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.360377031138341e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,283.6465759277344,282.95977783203125,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,5.0757350322783175e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,283.6465759277344,282.95977783203125,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,5.0757350322783175e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,283.7654724121094,283.05352783203125,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,2.2793362249723392e-12,1.2448599207515749e-17,-2.27934880171754e-12,3.1870127197020093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.77970765189184e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,283.7654724121094,283.05352783203125,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,2.2793362249723392e-12,1.2448599207515749e-17,-2.27934880171754e-12,3.1870127197020093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.77970765189184e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,283.8780822753906,283.1386108398437,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015670693332202e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.408534337585479e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,283.8780822753906,283.1386108398437,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.087331171963692e-12,-1.5015670693332202e-17,3.087346133953673e-12,-3.805501486847662e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.408534337585479e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,283.983642578125,283.21417236328125,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,4.080627036273654e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,283.983642578125,283.21417236328125,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489918004715948e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,4.080627036273654e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-5.11691112658336e-13,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-3.97982509578107e-13,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-5.388356861396604e-13,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-2.5560033690280592e-12,290.9201354980469,294.1499938964844,284.03350830078125,283.2480773925781,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.798494497055717e-12,-1.2974351068951389e-17,5.798507507481787e-12,-6.461005775532103e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.966770023566824e-08,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.55845556329168e-13,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,-1.9899125478905357e-13,297.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,-2.694178430698302e-13,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,-1.2780016845140296e-12,290.9201354980469,294.1499938964844,284.0813293457031,283.279296875,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.3182704590957753e-13,1.4489919659077173e-17,4.318125718105749e-13,5.315086478580033e-13,0.0,0.0,0.0,0.0,60.0,3.814201932073048e-08,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,284.1703796386719,283.3331298828125,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,3.5591629199416275e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0,290.9201354980469,294.1499938964844,284.1703796386719,283.3331298828125,282.3919372558594,280.7774353027344,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.761698526456858e-13,1.5108331465550393e-17,3.761547551304341e-13,-1.1499679247045649e-12,0.0,0.0,0.0,0.0,60.0,3.5591629199416275e-08,-0.0,-0.0,0.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.050000000745058,3.965606315547987e-11,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.050000000745058,3.5495814620922766e-11,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.050000000745058,3.0843643611389027e-11,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.050000000745058,4.1759765784243896e-11,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.050000000745058,1.9809025253447743e-10,290.9201354980469,291.1499938964844,284.25,283.3747863769531,282.3919372558594,280.7774353027344,290.3994445800781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.245411522330045e-10,5.12951876731094e-16,4.245406248770678e-10,-9.703882142275684e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.054346037373762e-07,-0.0,-1.2172959530979414e-20,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.050000000745058,3.965606315547987e-11,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.050000000745058,3.5495814620922766e-11,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.050000000745058,3.0843643611389027e-11,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.050000000745058,4.1759765784243896e-11,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.050000000745058,1.9809025253447743e-10,290.9201354980469,291.1499938964844,284.25,283.3747863769531,282.3919372558594,280.7774353027344,290.3994445800781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.245411522330045e-10,5.12951876731094e-16,4.245406248770678e-10,-9.703882142275684e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.054346037373762e-07,-0.0,-1.2172959530979414e-20,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61358642578125,0.6341140270233154,0.050000000745058,0.0408395826816558,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6137390136719,0.6341140270233154,0.050000000745058,0.0365551449358463,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.614013671875,0.6341140270233154,0.050000000745058,0.0317641273140907,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6136474609375,0.6341140270233154,0.050000000745058,0.0430060513317585,297.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6137390136719,0.6341140270233154,0.050000000745058,0.204002171754837,290.5540466308594,291.1499938964844,284.2872619628906,283.3920288085937,292.37774658203125,294.09539794921875,290.44342041015625,1.0,0.1097156032919883,0.0114993583410978,0.0114993583410978,1.0,1.0,-0.4354185461997986,8.609324027020193e-07,0.4354176819324493,-0.132800281047821,0.0,0.0,0.0,10.17734432220459,60.0,380.5126953125,-0.0,12.278923988342283,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.6313255429267883,0.050000000745058,0.0452348962426185,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.6313255429267883,0.050000000745058,0.0404893457889556,297.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.6313255429267883,0.050000000745058,0.0351826958358287,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.6313255429267883,0.050000000745058,0.0476345233619213,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.6313255429267883,0.050000000745058,0.2259576767683029,290.63885498046875,291.1499938964844,284.324462890625,283.40850830078125,293.6717529296875,297.4957275390625,290.8475341796875,1.0,0.1210953518748283,0.0229987166821956,0.0229987166821956,1.0,1.0,-0.4819843471050262,3.577344614313916e-06,0.4819807708263397,-0.1438841521739959,0.0,0.0,0.0,12.501340866088867,60.0,813.1785278320312,-0.0,16.681354522705078,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.5709839463233948,0.050000000745058,0.0456807017326355,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.5709839463233948,0.050000000745058,0.0408883802592754,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.5709839463233948,0.050000000745058,0.0355294346809387,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.5709839463233948,0.050000000745058,0.0481039769947528,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.5709839463233948,0.050000000745058,0.2281845659017563,291.35614013671875,291.1499938964844,284.3985595703125,283.43914794921875,293.6927795410156,297.6390380859375,291.489013671875,1.0,0.1406066268682479,0.0459974333643913,0.0459974333643913,1.0,1.0,-0.4867368042469024,3.785208537010476e-05,0.4866989552974701,-0.1449980735778808,0.0,0.0,0.0,20.013050079345703,60.0,802.7528686523438,-0.0,23.192251205444336,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.5709839463233948,0.050000000745058,0.0456807017326355,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.5709839463233948,0.050000000745058,0.0408883802592754,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.5709839463233948,0.050000000745058,0.0355294346809387,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.5709839463233948,0.050000000745058,0.0481039769947528,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.5709839463233948,0.050000000745058,0.2281845659017563,291.35614013671875,291.1499938964844,284.3985595703125,283.43914794921875,293.6927795410156,297.6390380859375,291.489013671875,1.0,0.1406066268682479,0.0459974333643913,0.0459974333643913,1.0,1.0,-0.4867368042469024,3.785208537010476e-05,0.4866989552974701,-0.1449980735778808,0.0,0.0,0.0,20.013050079345703,60.0,802.7528686523438,-0.0,23.192251205444336,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57965087890625,0.5492383241653442,0.050000000745058,0.0458179488778114,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57965087890625,0.5492383241653442,0.050000000745058,0.0410112328827381,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57965087890625,0.5492383241653442,0.050000000745058,0.0356361828744411,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.57965087890625,0.5492383241653442,0.050000000745058,0.0482485070824623,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.57965087890625,0.5492383241653442,0.050000000745058,0.228870153427124,291.6033630371094,291.1499938964844,284.4354858398437,283.453369140625,293.69293212890625,297.62066650390625,291.71759033203125,1.0,0.1490150094032287,0.057496789842844,0.057496789842844,1.0,1.0,-0.4881992936134338,0.0001069725185516,0.488092303276062,-0.1452913880348205,0.0,0.0,0.0,23.680408477783203,60.0,728.9262084960938,-0.0,26.346799850463867,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8012084960937,0.5324366688728333,0.050000000745058,0.0459494106471538,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8012084960937,0.5324366688728333,0.050000000745058,0.0411289036273956,297.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8012084960937,0.5324366688728333,0.050000000745058,0.035738430917263,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8012084960937,0.5324366688728333,0.050000000745058,0.0483869425952434,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8012084960937,0.5324366688728333,0.050000000745058,0.2295268326997757,291.8223571777344,291.1499938964844,284.47235107421875,283.46685791015625,293.6923828125,297.6053771972656,291.9265441894531,1.0,0.1565822511911392,0.2459974288940429,0.2459974288940429,0.9955049753189088,1.0,-0.4896003305912018,0.0325777046382427,0.4570226371288299,-0.1133191809058189,0.0,0.0,0.0,27.199825286865234,60.0,656.908447265625,-0.0,29.38050651550293,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885681152344,0.5095345377922058,0.050000000745058,0.0461895428597927,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885681152344,0.5095345377922058,0.050000000745058,0.0413438417017459,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885681152344,0.5095345377922058,0.050000000745058,0.0359252020716667,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885681152344,0.5095345377922058,0.050000000745058,0.048639815300703,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885681152344,0.5095345377922058,0.050000000745058,0.230726346373558,292.2059936523437,291.1499938964844,284.5458679199219,283.4918212890625,292.97100830078125,297.583251953125,292.28521728515625,1.0,0.1694035977125167,0.6229987144470215,0.6229987144470215,0.986514925956726,1.0,-0.4921592175960541,0.1863792240619659,0.3057799935340881,0.0391688980162143,0.0,0.0,0.0,33.64098358154297,60.0,438.59222412109375,-0.0,34.9472541809082,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885681152344,0.5095345377922058,0.050000000745058,0.0461895428597927,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885681152344,0.5095345377922058,0.050000000745058,0.0413438417017459,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885681152344,0.5095345377922058,0.050000000745058,0.0359252020716667,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885681152344,0.5095345377922058,0.050000000745058,0.048639815300703,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1885681152344,0.5095345377922058,0.050000000745058,0.230726346373558,292.2059936523437,291.1499938964844,284.5458679199219,283.4918212890625,292.97100830078125,297.583251953125,292.28521728515625,1.0,0.1694035977125167,0.6229987144470215,0.6229987144470215,0.986514925956726,1.0,-0.4921592175960541,0.1863792240619659,0.3057799935340881,0.0391688980162143,0.0,0.0,0.0,33.64098358154297,60.0,438.59222412109375,-0.0,34.9472541809082,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954330921173095,0.050000000745058,0.0463935248553752,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954330921173095,0.050000000745058,0.0415264219045639,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954330921173095,0.050000000745058,0.0360838510096073,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954330921173095,0.050000000745058,0.0488546155393123,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954330921173095,0.050000000745058,0.2317452579736709,292.2640686035156,291.1499938964844,284.6190795898437,283.5141906738281,291.9272766113281,297.5690002441406,292.233642578125,1.0,0.1795588731765747,1.0,1.0,0.9775248765945436,1.0,-0.4943326711654663,0.2161077857017517,0.2782248556613922,0.0682120397686958,0.0,0.0,0.0,39.099082946777344,60.0,-41.9840087890625,-0.0,39.74195861816406,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954330921173095,0.050000000745058,0.0463935248553752,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954330921173095,0.050000000745058,0.0415264219045639,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954330921173095,0.050000000745058,0.0360838510096073,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954330921173095,0.050000000745058,0.0488546155393123,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954330921173095,0.050000000745058,0.2317452579736709,292.2640686035156,291.1499938964844,284.6190795898437,283.5141906738281,291.9272766113281,297.5690002441406,292.233642578125,1.0,0.1795588731765747,1.0,1.0,0.9775248765945436,1.0,-0.4943326711654663,0.2161077857017517,0.2782248556613922,0.0682120397686958,0.0,0.0,0.0,39.099082946777344,60.0,-41.9840087890625,-0.0,39.74195861816406,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
