time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031860,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1934814453125,0.4868839085102081,0.050000000745058,0.046541754156351,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1934814453125,0.4868839085102081,0.050000000745058,0.0416591018438339,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1934814453125,0.4868839085102081,0.050000000745058,0.0361991412937641,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1934814453125,0.4868839085102081,0.050000000745058,0.0490107089281082,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1934814453125,0.4868839085102081,0.050000000745058,0.2324856966733932,292.19073486328125,291.1499938964844,284.6824035644531,283.5315856933594,291.9102783203125,297.5592041015625,292.1806945800781,1.0,0.1865714490413665,1.0,1.0,0.9378037452697754,1.0,-0.4959121942520141,0.2176606953144073,0.2782514989376068,0.0693283379077911,0.0,0.0,0.0,43.06251525878906,60.0,-90.8486099243164,-0.0,43.25602340698242,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876525878906,0.4857633709907532,0.050000000745058,0.0465622060000896,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876525878906,0.4857633709907532,0.050000000745058,0.0416774079203605,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876525878906,0.4857633709907532,0.050000000745058,0.0362150482833385,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876525878906,0.4857633709907532,0.050000000745058,0.0490322448313236,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1876525878906,0.4857633709907532,0.050000000745058,0.2325878590345382,292.1853332519531,290.6499938964844,284.6921081542969,283.5340881347656,291.9103698730469,297.557861328125,292.17657470703125,1.0,0.1875166296958923,1.0,1.0,0.9317225217819214,1.0,-0.4961300790309906,0.2178929150104522,0.2782371640205383,0.0694977492094039,0.0,0.0,0.0,43.60927963256836,63.0,-91.1318359375,-0.0,43.74251174926758,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4770990312099457,0.050000000745058,0.0467226132750511,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4770990312099457,0.050000000745058,0.0418209880590438,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4770990312099457,0.050000000745058,0.036339808255434,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4770990312099457,0.050000000745058,0.0492011606693267,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4770990312099457,0.050000000745058,0.2333891242742538,292.153564453125,290.1499938964844,284.764892578125,283.5517272949219,291.9059753417969,297.54901123046875,292.1452941894531,1.0,0.1948805600404739,1.0,1.0,0.8859201669692993,1.0,-0.4978393316268921,0.2199170589447021,0.2779222726821899,0.071013830602169,0.0,0.0,0.0,47.89806365966797,66.0,-85.63819122314453,-0.0,47.57288360595703,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4770990312099457,0.050000000745058,0.0467226132750511,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4770990312099457,0.050000000745058,0.0418209880590438,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4770990312099457,0.050000000745058,0.036339808255434,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4770990312099457,0.050000000745058,0.0492011606693267,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4770990312099457,0.050000000745058,0.2333891242742538,292.153564453125,290.1499938964844,284.764892578125,283.5517272949219,291.9059753417969,297.54901123046875,292.1452941894531,1.0,0.1948805600404739,1.0,1.0,0.8859201669692993,1.0,-0.4978393316268921,0.2199170589447021,0.2779222726821899,0.071013830602169,0.0,0.0,0.0,47.89806365966797,66.0,-85.63819122314453,-0.0,47.57288360595703,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.13787841796875,0.4727811813354492,0.050000000745058,0.0468007624149322,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.13787841796875,0.4727811813354492,0.050000000745058,0.0418909378349781,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.13787841796875,0.4727811813354492,0.050000000745058,0.0364005900919437,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13787841796875,0.4727811813354492,0.050000000745058,0.0492834560573101,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.13787841796875,0.4727811813354492,0.050000000745058,0.233779489994049,292.1361694335937,290.1499938964844,284.8012390136719,283.55975341796875,291.8994140625,297.5452880859375,292.1271057128906,1.0,0.1983471810817718,1.0,1.0,0.8630189299583435,1.0,-0.4986720383167267,0.2211213111877441,0.2775507271289825,0.0719568133354187,0.0,0.0,0.0,49.98738098144531,66.0,-81.87784576416016,-0.0,49.44813537597656,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1189880371094,0.4683559834957123,0.050000000745058,0.0468773618340492,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1189880371094,0.4683559834957123,0.050000000745058,0.0419595018029212,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1189880371094,0.4683559834957123,0.050000000745058,0.0364601723849773,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1189880371094,0.4683559834957123,0.050000000745058,0.0493641197681427,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1189880371094,0.4683559834957123,0.050000000745058,0.2341621369123459,292.1171264648437,289.6499938964844,284.8375244140625,283.5672607421875,291.8770751953125,297.5419311523437,292.1071472167969,1.0,0.2016856074333191,1.0,1.0,0.8265284299850464,1.0,-0.4994882941246032,0.2231332957744598,0.276354968547821,0.0736990422010421,0.0,0.0,0.0,52.03537368774414,69.0,-80.29048156738281,-0.0,51.29228973388672,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.4591050446033478,0.050000000745058,0.0470261834561824,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.4591050446033478,0.050000000745058,0.0420927070081234,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.4591050446033478,0.050000000745058,0.0365759208798408,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.4591050446033478,0.050000000745058,0.0495208352804183,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.4591050446033478,0.050000000745058,0.2349055111408233,292.069580078125,289.1499938964844,284.9100036621094,283.5808410644531,291.7791748046875,297.5362243652344,292.0552978515625,1.0,0.2080139815807342,1.0,1.0,0.7535473704338074,1.0,-0.5010740160942078,0.2292236983776092,0.2718503475189209,0.0792229771614074,0.0,0.0,0.0,56.01411056518555,72.0,-90.89469146728516,-0.0,54.89194107055664,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.4591050446033478,0.050000000745058,0.0470261834561824,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.4591050446033478,0.050000000745058,0.0420927070081234,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.4591050446033478,0.050000000745058,0.0365759208798408,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.4591050446033478,0.050000000745058,0.0495208352804183,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.4591050446033478,0.050000000745058,0.2349055111408233,292.069580078125,289.1499938964844,284.9100036621094,283.5808410644531,291.7791748046875,297.5362243652344,292.0552978515625,1.0,0.2080139815807342,1.0,1.0,0.7535473704338074,1.0,-0.5010740160942078,0.2292236983776092,0.2718503475189209,0.0792229771614074,0.0,0.0,0.0,56.01411056518555,72.0,-90.89469146728516,-0.0,54.89194107055664,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02850341796875,0.4533390998840332,0.050000000745058,0.0471243150532245,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02850341796875,0.4533390998840332,0.050000000745058,0.0421805456280708,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02850341796875,0.4533390998840332,0.050000000745058,0.0366522446274757,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02850341796875,0.4533390998840332,0.050000000745058,0.0496241711080074,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02850341796875,0.4533390998840332,0.050000000745058,0.2353956997394561,292.025146484375,289.1499938964844,284.959228515625,283.58905029296875,291.6568908691406,297.53289794921875,292.0062561035156,1.0,0.2120816558599472,1.0,1.0,0.7039089202880859,1.0,-0.5021197199821472,0.2357995212078094,0.2663201689720154,0.0853898301720619,0.0,0.0,0.0,58.63779830932617,72.0,-110.84810638427734,-0.0,57.27803802490234,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00311279296875,0.4508286416530609,0.050000000745058,0.0471696555614471,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.00311279296875,0.4508286416530609,0.050000000745058,0.0422211326658725,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00311279296875,0.4508286416530609,0.050000000745058,0.0366875119507312,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00311279296875,0.4508286416530609,0.050000000745058,0.0496719181537628,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00311279296875,0.4508286416530609,0.050000000745058,0.2356221973896026,291.999267578125,288.6499938964844,284.9823608398437,283.5926208496094,291.5761413574219,297.5314636230469,291.9773254394531,1.0,0.2139348536729812,1.0,1.0,0.6805663108825684,1.0,-0.5026028752326965,0.2399084568023681,0.262694388628006,0.089298591017723,0.0,0.0,0.0,59.850196838378906,75.0,-125.40837097167967,-0.0,58.38402938842773,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.4437136650085449,0.050000000745058,0.0473082400858402,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.4437136650085449,0.050000000745058,0.0423451773822307,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.4437136650085449,0.050000000745058,0.0367952995002269,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.4437136650085449,0.050000000745058,0.049817856401205,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.4437136650085449,0.050000000745058,0.2363144606351852,291.8720703125,288.1499938964844,285.0546264648437,283.6028137207031,290.8100891113281,297.5272216796875,291.8201599121094,1.0,0.2195111066102981,1.0,1.0,0.5589048266410828,1.0,-0.5040795207023621,0.2769416272640228,0.2271379083395004,0.1255897283554077,0.0,0.0,0.0,63.55874633789063,78.0,-275.28857421875,-0.0,61.78354263305664,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.4437136650085449,0.050000000745058,0.0473082400858402,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.4437136650085449,0.050000000745058,0.0423451773822307,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.4437136650085449,0.050000000745058,0.0367952995002269,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.4437136650085449,0.050000000745058,0.049817856401205,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.4437136650085449,0.050000000745058,0.2363144606351852,291.8720703125,288.1499938964844,285.0546264648437,283.6028137207031,290.8100891113281,297.5272216796875,291.8201599121094,1.0,0.2195111066102981,1.0,1.0,0.5589048266410828,1.0,-0.5040795207023621,0.2769416272640228,0.2271379083395004,0.1255897283554077,0.0,0.0,0.0,63.55874633789063,78.0,-275.28857421875,-0.0,61.78354263305664,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4375521540641784,0.050000000745058,0.0474425293505191,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4375521540641784,0.050000000745058,0.0424653775990009,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4375521540641784,0.050000000745058,0.0368997454643249,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4375521540641784,0.050000000745058,0.0499592684209346,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4375521540641784,0.050000000745058,0.2369852513074875,291.5411682128906,287.6499938964844,285.1268615722656,283.611572265625,289.2350769042969,297.52227783203125,291.4188537597656,1.0,0.2247962653636932,1.0,1.0,0.4372433423995971,1.0,-0.5055104494094849,0.3465782701969147,0.1589322090148925,0.1943322271108627,0.0,0.0,0.0,67.15679168701172,81.0,-633.6831665039062,-0.0,65.10562133789062,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4375521540641784,0.050000000745058,0.0474425293505191,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4375521540641784,0.050000000745058,0.0424653775990009,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4375521540641784,0.050000000745058,0.0368997454643249,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4375521540641784,0.050000000745058,0.0499592684209346,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4375521540641784,0.050000000745058,0.2369852513074875,291.5411682128906,287.6499938964844,285.1268615722656,283.611572265625,289.2350769042969,297.52227783203125,291.4188537597656,1.0,0.2247962653636932,1.0,1.0,0.4372433423995971,1.0,-0.5055104494094849,0.3465782701969147,0.1589322090148925,0.1943322271108627,0.0,0.0,0.0,67.15679168701172,81.0,-633.6831665039062,-0.0,65.10562133789062,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.4347713589668274,0.050000000745058,0.0475083217024803,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.4347713589668274,0.050000000745058,0.042524266988039,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.4347713589668274,0.050000000745058,0.0369509160518646,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.4347713589668274,0.050000000745058,0.0500285476446151,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.4347713589668274,0.050000000745058,0.2373138964176178,291.25738525390625,287.6499938964844,285.1629638671875,283.615478515625,288.2786560058594,297.5188293457031,291.09429931640625,1.0,0.2273437678813934,1.0,1.0,0.3764126002788543,1.0,-0.506211519241333,0.3872655630111694,0.1189459711313247,0.2345446050167083,0.0,0.0,0.0,68.92060089111328,81.0,-856.526123046875,-0.0,66.74207305908203,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9285888671875,0.43216472864151,0.050000000745058,0.0475733391940593,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9285888671875,0.43216472864151,0.050000000745058,0.0425824634730815,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9285888671875,0.43216472864151,0.050000000745058,0.0370014868676662,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9285888671875,0.43216472864151,0.050000000745058,0.0500970147550106,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9285888671875,0.43216472864151,0.050000000745058,0.2376386672258377,290.8927917480469,287.1499938964844,285.19903564453125,283.6190795898437,287.2950134277344,297.5143127441406,290.69342041015625,1.0,0.2298346012830734,1.0,1.0,0.3063968420028686,1.0,-0.5069043636322021,0.4291025698184967,0.0778017938137054,0.2759013473987579,0.0,0.0,0.0,70.6640625,84.0,-1074.199462890625,-0.0,68.36443328857422,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1515197753906,0.4279774129390716,0.050000000745058,0.0476853884756565,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1515197753906,0.4279774129390716,0.050000000745058,0.0426827557384967,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1515197753906,0.4279774129390716,0.050000000745058,0.0370886325836181,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1515197753906,0.4279774129390716,0.050000000745058,0.050215009599924,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1515197753906,0.4279774129390716,0.050000000745058,0.238198384642601,290.10693359375,287.1499938964844,285.2619934082031,283.624755859375,286.0977478027344,297.50323486328125,289.8746337890625,1.0,0.2340533882379531,1.0,1.0,0.184289738535881,1.0,-0.5080983638763428,0.4775716662406921,0.0305267293006181,0.3236545622348785,0.0,0.0,0.0,73.66561126708984,84.0,-1310.413330078125,-0.0,71.16361236572266,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292053222656,0.4273977279663086,0.050000000745058,0.0477017052471637,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292053222656,0.4273977279663086,0.050000000745058,0.042697362601757,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292053222656,0.4273977279663086,0.050000000745058,0.037101324647665,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292053222656,0.4273977279663086,0.050000000745058,0.0502321943640708,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292053222656,0.4273977279663086,0.050000000745058,0.2382798939943313,289.9842834472656,286.6499938964844,285.271240234375,283.6255187988281,285.98980712890625,297.501220703125,289.7525329589844,1.0,0.234660118818283,1.0,1.0,0.1663653254508972,1.0,-0.5082722902297974,0.4820336997509002,0.0262385867536067,0.3280258178710937,0.0,0.0,0.0,74.10237884521484,72.0,-1321.3468017578125,-0.0,71.57152557373047,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.4271977543830871,0.1319978833198547,0.0477073788642883,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.4271977543830871,0.050000000745058,0.0427024438977241,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.4271977543830871,0.050000000745058,0.0371057391166687,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.4271977543830871,0.050000000745058,0.0502381697297096,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.4271977543830871,0.050000000745058,0.2383082509040832,289.3437194824219,286.6499938964844,285.3203430175781,283.6293640136719,285.3740539550781,297.4892272949219,289.11785888671875,1.0,0.2344716191291809,1.0,1.0,0.0711221843957901,1.0,-0.5083330869674683,0.5076777935028076,0.0006553193670697,0.3533921837806701,0.0,0.0,0.0,74.25675964355469,72.0,-1347.377685546875,-0.0,71.72047424316406,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0072021484375,0.5959239602088928,0.1316728144884109,0.1000583618879318,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.076904296875,0.434595912694931,0.050000000745058,0.0425279177725315,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0360107421875,0.5477001667022705,0.1220946833491325,0.0631182640790939,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.076904296875,0.434595912694931,0.050000000745058,0.0500328466296196,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.076904296875,0.434595912694931,0.050000000745058,0.2373342812061309,289.0172119140625,286.1499938964844,285.34344482421875,283.63104248046875,285.3406066894531,297.4828796386719,288.779296875,1.0,0.2348747104406356,1.0,1.0,0.0263338163495063,1.0,-0.6006537079811096,0.6006383299827576,1.5358486052718945e-05,0.4254372417926788,0.0,0.0,0.0,69.7950668334961,92.0,-1397.071044921875,-0.0,83.7030029296875,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0210876464844,0.6215373277664185,0.1228335872292518,0.1151665523648262,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083679199219,0.4304791688919067,0.050000000745058,0.0426212921738624,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248718261719,0.6084645986557007,0.1154167205095291,0.0840865299105644,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083679199219,0.4304791688919067,0.050000000745058,0.0501426979899406,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083679199219,0.4304791688919067,0.050000000745058,0.2378553599119186,288.04058837890625,286.1499938964844,285.4071655273437,283.63531494140625,285.4009704589844,297.46173095703125,287.8820495605469,1.0,0.2429799437522888,1.0,1.0,0.0170479025691747,1.0,-0.644902765750885,0.6448988318443298,3.906821802956984e-06,0.4615823328495025,0.0,0.0,0.0,72.97566223144531,92.0,-1251.4012451171875,-0.0,95.37518310546876,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252014160156,0.618402898311615,0.1218548938632011,0.1142433211207389,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0056457519531,0.4289946258068084,0.050000000745058,0.0426570922136306,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.605293869972229,0.1145418807864189,0.0835147500038147,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0056457519531,0.4289946258068084,0.050000000745058,0.0501848123967647,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0056457519531,0.4289946258068084,0.050000000745058,0.2380551397800445,287.9430236816406,286.1499938964844,285.4157409667969,283.6358642578125,285.4095153808594,297.4585266113281,287.79461669921875,1.0,0.2443034499883651,1.0,1.0,0.0158002898097038,1.0,-0.6434491872787476,0.6434457898139954,3.3788078326324467e-06,0.4603809714317322,0.0,0.0,0.0,74.02867889404297,95.0,-1206.4195556640625,-0.0,96.24402618408205,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2852783203125,0.597357988357544,0.1159185245633125,0.1082146614789962,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349914550781,0.4210392832756042,0.050000000745058,0.042870283126831,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28759765625,0.5838427543640137,0.1090001761913299,0.079308420419693,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349914550781,0.4210392832756042,0.050000000745058,0.0504356287419796,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349914550781,0.4210392832756042,0.050000000745058,0.2392449080944061,287.2958984375,286.25,285.48809814453125,283.64013671875,285.4817199707031,297.430419921875,287.19207763671875,1.0,0.2514031231403351,1.0,1.0,0.0052667632699012,1.0,-0.6331946849822998,0.6331937313079834,9.53521521296352e-07,0.4518976807594299,0.0,0.0,0.0,80.28516387939453,83.0,-862.8218994140625,-0.0,100.97604370117188,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2852783203125,0.597357988357544,0.1159185245633125,0.1082146614789962,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349914550781,0.4210392832756042,0.050000000745058,0.042870283126831,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28759765625,0.5838427543640137,0.1090001761913299,0.079308420419693,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349914550781,0.4210392832756042,0.050000000745058,0.0504356287419796,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349914550781,0.4210392832756042,0.050000000745058,0.2392449080944061,287.2958984375,286.25,285.48809814453125,283.64013671875,285.4817199707031,297.430419921875,287.19207763671875,1.0,0.2514031231403351,1.0,1.0,0.0052667632699012,1.0,-0.6331946849822998,0.6331937313079834,9.53521521296352e-07,0.4518976807594299,0.0,0.0,0.0,80.28516387939453,83.0,-862.8218994140625,-0.0,100.97604370117188,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.5926499962806702,0.1142999306321144,0.1064061000943183,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.4203386604785919,0.050000000745058,0.0428910031914711,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03826904296875,0.5787779092788696,0.1072811484336853,0.0778995528817176,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.4203386604785919,0.050000000745058,0.0504600033164024,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.4274798631668091,0.1082198172807693,0.2478895485401153,287.0448608398437,286.25,285.5243225097656,283.64215087890625,285.5179138183594,297.4161376953125,286.95526123046875,1.0,0.2524566352367401,1.0,1.0,0.0,1.0,-0.6396573781967163,0.6396569013595581,5.034243031332153e-07,0.4556112289428711,0.0,0.0,0.0,80.94239044189453,83.0,-725.3634643554688,-0.0,103.03919982910156,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255859375,0.6145371794700623,0.1133678704500198,0.1047238260507583,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.4429285228252411,0.050000000745058,0.0423584356904029,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7288513183594,0.6008305549621582,0.106075070798397,0.0764621719717979,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.4429285228252411,0.050000000745058,0.0498334504663944,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.5922350287437439,0.1055748015642166,0.4726296067237854,286.7193603515625,286.3500061035156,285.5605773925781,283.6440734863281,285.5560302734375,297.3783874511719,286.6259155273437,1.0,0.2575143575668335,1.0,1.0,0.0,1.0,-0.9042012095451356,0.9042003750801086,7.888902473496273e-07,0.6712677478790283,0.0,0.0,0.0,67.75279235839844,86.0,-733.7084350585938,-0.0,146.400390625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964172363281,0.6002706289291382,0.1114502921700477,0.1031392440199852,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.4324040412902832,0.050000000745058,0.0425754860043525,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.5838267207145691,0.1030779182910919,0.0746042802929878,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.4324040412902832,0.050000000745058,0.050088807940483,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987670898437,0.5740156173706055,0.0975624471902847,0.4592287540435791,286.29376220703125,286.45001220703125,285.6332092285156,283.6478881835937,285.6286315917969,297.2698974609375,286.2580261230469,1.0,0.2635833621025085,1.0,1.0,0.0,1.0,-0.8846502304077148,0.8846494555473328,7.63444518270262e-07,0.6556480526924133,0.0,0.0,0.0,74.0096664428711,89.0,-471.5833129882813,-0.0,150.87924194335938,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964172363281,0.6002706289291382,0.1114502921700477,0.1031392440199852,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.4324040412902832,0.050000000745058,0.0425754860043525,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.5838267207145691,0.1030779182910919,0.0746042802929878,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.4324040412902832,0.050000000745058,0.050088807940483,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987670898437,0.5740156173706055,0.0975624471902847,0.4592287540435791,286.29376220703125,286.45001220703125,285.6332092285156,283.6478881835937,285.6286315917969,297.2698974609375,286.2580261230469,1.0,0.2635833621025085,1.0,1.0,0.0,1.0,-0.8846502304077148,0.8846494555473328,7.63444518270262e-07,0.6556480526924133,0.0,0.0,0.0,74.0096664428711,89.0,-471.5833129882813,-0.0,150.87924194335938,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.588973343372345,0.1108221188187599,0.1025279536843299,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.107666015625,0.4240392744541168,0.050000000745058,0.0427844449877738,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.5688871741294861,0.1009177565574646,0.0731003731489181,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.107666015625,0.4240392744541168,0.050000000745058,0.0503346435725688,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.5507484078407288,0.0923388600349426,0.4340725839138031,286.0924072265625,286.54998779296875,285.7059936523437,283.6517333984375,285.70123291015625,297.2019348144531,286.0707397460937,1.0,0.2679607570171356,1.0,1.0,0.0,1.0,-0.8525041341781616,0.8525033593177795,7.221756845865457e-07,0.6290740966796875,0.0,0.0,0.0,79.87445068359375,77.0,-272.68072509765625,-0.0,151.18853759765625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.588973343372345,0.1108221188187599,0.1025279536843299,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.107666015625,0.4240392744541168,0.050000000745058,0.0427844449877738,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.5688871741294861,0.1009177565574646,0.0731003731489181,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.107666015625,0.4240392744541168,0.050000000745058,0.0503346435725688,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.5507484078407288,0.0923388600349426,0.4340725839138031,286.0924072265625,286.54998779296875,285.7059936523437,283.6517333984375,285.70123291015625,297.2019348144531,286.0707397460937,1.0,0.2679607570171356,1.0,1.0,0.0,1.0,-0.8525041341781616,0.8525033593177795,7.221756845865457e-07,0.6290740966796875,0.0,0.0,0.0,79.87445068359375,77.0,-272.68072509765625,-0.0,151.18853759765625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.5873508453369141,0.1108253374695777,0.1024820655584335,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.4228453338146209,0.050000000745058,0.0428176000714302,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.565466582775116,0.1001358702778816,0.0725132524967193,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.4228453338146209,0.050000000745058,0.0503736473619937,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.5441909432411194,0.0904053077101707,0.4245517551898956,286.0246276855469,286.54998779296875,285.7435913085937,283.65380859375,285.7387390136719,297.1781311035156,286.0085144042969,1.0,0.2676106989383697,1.0,1.0,0.0,1.0,-0.840410590171814,0.8404098749160767,7.069870093801001e-07,0.619044840335846,0.0,0.0,0.0,80.72903442382812,77.0,-200.3334045410156,-0.0,149.2847137451172,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786376953125,0.5880004167556763,0.1109794154763221,0.1025393605232238,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.4232531785964966,0.050000000745058,0.0428062379360199,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.5644776821136475,0.0995467752218246,0.0720406249165535,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.4232531785964966,0.050000000745058,0.0503602810204029,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.5407233834266663,0.0889295488595962,0.4170965254306793,285.9781494140625,286.6499938964844,285.77899169921875,283.65582275390625,285.77410888671875,297.1607971191406,285.9664001464844,1.0,0.2661363482475281,1.0,1.0,0.0,1.0,-0.8309312462806702,0.8309305310249329,6.952037097107677e-07,0.6111634969711304,0.0,0.0,0.0,80.28717803955078,65.0,-145.6293182373047,-0.0,146.2259979248047,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.5941409468650818,0.1116906106472015,0.1029328852891922,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.4275107681751251,0.050000000745058,0.0426933355629444,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236755371094,0.5673164129257202,0.0986759960651397,0.0712541490793228,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.4275107681751251,0.050000000745058,0.0502274520695209,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.5394091010093689,0.0866598710417747,0.4051401019096374,285.9232177734375,286.75,285.85223388671875,283.6603698730469,285.84722900390625,297.1363830566406,285.9185791015625,1.0,0.2602804005146026,1.0,1.0,0.0,1.0,-0.8157893419265747,0.8157886862754822,6.76601416671474e-07,0.5985369086265564,0.0,0.0,0.0,76.76023864746094,53.0,-62.77855682373047,-0.0,137.50765991210938,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.5941409468650818,0.1116906106472015,0.1029328852891922,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.4275107681751251,0.050000000745058,0.0426933355629444,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236755371094,0.5673164129257202,0.0986759960651397,0.0712541490793228,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.4275107681751251,0.050000000745058,0.0502274520695209,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.5394091010093689,0.0866598710417747,0.4051401019096374,285.9232177734375,286.75,285.85223388671875,283.6603698730469,285.84722900390625,297.1363830566406,285.9185791015625,1.0,0.2602804005146026,1.0,1.0,0.0,1.0,-0.8157893419265747,0.8157886862754822,6.76601416671474e-07,0.5985369086265564,0.0,0.0,0.0,76.76023864746094,53.0,-62.77855682373047,-0.0,137.50765991210938,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.5992127656936646,0.1122209429740905,0.103256806731224,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.4312452971935272,0.050000000745058,0.0426025949418544,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.5708048343658447,0.0983822420239448,0.0709386467933654,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.4312452971935272,0.050000000745058,0.0501207001507282,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.5411549210548401,0.0858193784952163,0.4004561901092529,285.9120483398437,286.75,285.8889465332031,283.6628723144531,285.8838806152344,297.1283874511719,285.9101257324219,1.0,0.2562128901481628,1.0,1.0,0.0,1.0,-0.8099213242530823,0.809920608997345,6.694667149531597e-07,0.5936353206634521,0.0,0.0,0.0,73.99436950683594,53.0,-32.702537536621094,-0.0,132.267578125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
