time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033960,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.6053895950317383,0.1128516271710395,0.1036574691534042,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.4360730051994324,0.050000000745058,0.0424951873719692,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.5754932761192322,0.0981650874018669,0.0706664323806762,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.4360730051994324,0.050000000745058,0.0499943383038044,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.5442745685577393,0.0851234942674636,0.3964059352874756,285.9091796875,286.8500061035156,285.9257202148437,283.6655578613281,285.9206237792969,297.1224670410156,285.9095458984375,1.0,0.2515396773815155,1.0,1.0,0.0,1.0,-0.8049106597900391,0.8049100041389465,6.634128340010648e-07,0.58945631980896,0.0,0.0,0.0,70.7415542602539,56.0,-8.178132057189941,-0.0,126.62442016601562,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.6141617894172668,0.1143550798296928,0.1047962307929992,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.4423855245113373,0.050000000745058,0.042368896305561,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.58131343126297,0.097907431423664,0.0703370794653892,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.4423855245113373,0.050000000745058,0.0498457588255405,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92236328125,0.5475947856903076,0.0840522721409797,0.3904319405555725,285.9229431152344,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.1150207519531,285.92681884765625,1.0,0.2463237345218658,1.0,1.0,0.0,1.0,-0.79835444688797,0.7983537912368774,6.555401341756806e-07,0.5839893817901611,0.0,0.0,0.0,66.91010284423828,59.0,28.272964477539062,-0.0,119.91162109375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.6141617894172668,0.1143550798296928,0.1047962307929992,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.4423855245113373,0.050000000745058,0.042368896305561,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.58131343126297,0.097907431423664,0.0703370794653892,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.4423855245113373,0.050000000745058,0.0498457588255405,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92236328125,0.5475947856903076,0.0840522721409797,0.3904319405555725,285.9229431152344,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.1150207519531,285.92681884765625,1.0,0.2463237345218658,1.0,1.0,0.0,1.0,-0.79835444688797,0.7983537912368774,6.555401341756806e-07,0.5839893817901611,0.0,0.0,0.0,66.91010284423828,59.0,28.272964477539062,-0.0,119.91162109375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.6202132105827332,0.1160998716950416,0.1062394976615905,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.4459558129310608,0.050000000745058,0.0423034541308879,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.5845514535903931,0.0978121384978294,0.0701879635453224,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.4459558129310608,0.050000000745058,0.0497687719762325,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.5488370060920715,0.083268716931343,0.386262834072113,285.9559936523437,287.04998779296875,286.0736389160156,283.6787109375,286.06842041015625,297.1114807128906,285.9623413085937,1.0,0.243491068482399,1.0,1.0,0.0,1.0,-0.7947185039520264,0.7947178483009338,6.512232175737154e-07,0.5810031890869141,0.0,0.0,0.0,64.92298889160156,62.0,52.84469985961914,-0.0,116.41695404052734,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.6202132105827332,0.1160998716950416,0.1062394976615905,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.4459558129310608,0.050000000745058,0.0423034541308879,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.5845514535903931,0.0978121384978294,0.0701879635453224,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.4459558129310608,0.050000000745058,0.0497687719762325,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.5488370060920715,0.083268716931343,0.386262834072113,285.9559936523437,287.04998779296875,286.0736389160156,283.6787109375,286.06842041015625,297.1114807128906,285.9623413085937,1.0,0.243491068482399,1.0,1.0,0.0,1.0,-0.7947185039520264,0.7947178483009338,6.512232175737154e-07,0.5810031890869141,0.0,0.0,0.0,64.92298889160156,62.0,52.84469985961914,-0.0,116.41695404052734,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.6244756579399109,0.118030197918415,0.1079069152474403,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.4473113119602203,0.050000000745058,0.0422796085476875,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.5858464241027832,0.0978282019495964,0.0701606571674346,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.4473113119602203,0.050000000745058,0.0497407168149948,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.5484333038330078,0.0826714187860488,0.3832610547542572,286.0024108886719,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1102600097656,286.0104675292969,1.0,0.2424651980400085,1.0,1.0,0.0,1.0,-0.7930165529251099,0.7930158972740173,6.492502393484756e-07,0.5796799659729004,0.0,0.0,0.0,64.19600677490234,65.0,69.5235824584961,-0.0,115.06488800048828,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.6244756579399109,0.118030197918415,0.1079069152474403,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.4473113119602203,0.050000000745058,0.0422796085476875,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.5858464241027832,0.0978282019495964,0.0701606571674346,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.4473113119602203,0.050000000745058,0.0497407168149948,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.5484333038330078,0.0826714187860488,0.3832610547542572,286.0024108886719,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1102600097656,286.0104675292969,1.0,0.2424651980400085,1.0,1.0,0.0,1.0,-0.7930165529251099,0.7930158972740173,6.492502393484756e-07,0.5796799659729004,0.0,0.0,0.0,64.19600677490234,65.0,69.5235824584961,-0.0,115.06488800048828,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.6274492144584656,0.1201106309890747,0.1097506210207939,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.4469080567359924,0.050000000745058,0.0422866530716419,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.5856325626373291,0.0979239419102668,0.0702207013964653,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.4469080567359924,0.050000000745058,0.0497490018606185,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05645751953125,0.5467124581336975,0.0821996480226516,0.381054013967514,286.0580749511719,287.25,286.2229309082031,283.6969909667969,286.2176513671875,297.1104736328125,286.0672912597656,1.0,0.2427918612957,1.0,1.0,0.0,1.0,-0.7926721572875977,0.7926715016365051,6.489215138572035e-07,0.5795361995697021,0.0,0.0,0.0,64.40394592285156,68.0,80.94410705566406,-0.0,115.27066040039062,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.6274492144584656,0.1201106309890747,0.1097506210207939,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.4469080567359924,0.050000000745058,0.0422866530716419,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.5856325626373291,0.0979239419102668,0.0702207013964653,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.4469080567359924,0.050000000745058,0.0497490018606185,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05645751953125,0.5467124581336975,0.0821996480226516,0.381054013967514,286.0580749511719,287.25,286.2229309082031,283.6969909667969,286.2176513671875,297.1104736328125,286.0672912597656,1.0,0.2427918612957,1.0,1.0,0.0,1.0,-0.7926721572875977,0.7926715016365051,6.489215138572035e-07,0.5795361995697021,0.0,0.0,0.0,64.40394592285156,68.0,80.94410705566406,-0.0,115.27066040039062,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.088623046875,0.6285645961761475,0.1211997047066688,0.110728271305561,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.4461917579174042,0.050000000745058,0.0422992743551731,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.5850820541381836,0.0979952439665794,0.0702762156724929,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.4461917579174042,0.050000000745058,0.0497638508677482,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.545464277267456,0.0819988250732421,0.380172997713089,286.08843994140625,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1109313964844,286.0981140136719,1.0,0.2433522939682006,1.0,1.0,0.0,1.0,-0.7928903102874756,0.7928896546363831,6.492303441518743e-07,0.579805314540863,0.0,0.0,0.0,64.78325653076172,68.0,85.25114440917969,-0.0,115.82962036132812,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.629481852054596,0.1223185434937477,0.1117391660809516,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.4452044069766998,0.050000000745058,0.0423169136047363,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.5842936635017395,0.0980798006057739,0.0703459233045578,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.4452044069766998,0.050000000745058,0.0497846044600009,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.5440113544464111,0.0818169713020324,0.3794120252132416,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.111572265625,286.1302185058594,1.0,0.244129791855812,1.0,1.0,0.0,1.0,-0.7933236360549927,0.7933229804039001,6.498003131127916e-07,0.5802625417709351,0.0,0.0,0.0,65.3144760131836,71.0,88.846435546875,-0.0,116.64088439941406,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18707275390625,0.6308477520942688,0.1246392801403999,0.1138514652848243,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.4426075518131256,0.050000000745058,0.0423647239804267,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.5821530818939209,0.0982836484909057,0.0705217570066452,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.4426075518131256,0.050000000745058,0.0498408526182174,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.5406365990638733,0.0815009847283363,0.378189206123352,286.186767578125,287.45001220703125,286.37384033203125,283.7221069335937,286.3685302734375,297.1132202148437,286.1973876953125,1.0,0.2462189495563507,1.0,1.0,0.0,1.0,-0.7947370409965515,0.794736385345459,6.516041821669205e-07,0.5816525816917419,0.0,0.0,0.0,66.75616455078125,74.0,94.40017700195312,-0.0,118.89938354492188,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18707275390625,0.6308477520942688,0.1246392801403999,0.1138514652848243,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.4426075518131256,0.050000000745058,0.0423647239804267,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.5821530818939209,0.0982836484909057,0.0705217570066452,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.4426075518131256,0.050000000745058,0.0498408526182174,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.5406365990638733,0.0815009847283363,0.378189206123352,286.186767578125,287.45001220703125,286.37384033203125,283.7221069335937,286.3685302734375,297.1132202148437,286.1973876953125,1.0,0.2462189495563507,1.0,1.0,0.0,1.0,-0.7947370409965515,0.794736385345459,6.516041821669205e-07,0.5816525816917419,0.0,0.0,0.0,66.75616455078125,74.0,94.40017700195312,-0.0,118.89938354492188,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569885253906,0.6317610740661621,0.1270637065172195,0.1160736605525016,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503662109375,0.4394449889659881,0.050000000745058,0.0424259379506111,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.5794675350189209,0.0985282808542251,0.0707388669252395,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503662109375,0.4394449889659881,0.050000000745058,0.0499128699302673,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.536841630935669,0.0812381505966186,0.3772934675216675,286.256591796875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1151733398437,286.2676086425781,1.0,0.2488658428192138,1.0,1.0,0.0,1.0,-0.7967622876167297,0.7967616319656372,6.541503694279527e-07,0.5835678577423096,0.0,0.0,0.0,68.60377502441406,77.0,98.3746109008789,-0.0,121.85289764404295,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569885253906,0.6317610740661621,0.1270637065172195,0.1160736605525016,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503662109375,0.4394449889659881,0.050000000745058,0.0424259379506111,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.5794675350189209,0.0985282808542251,0.0707388669252395,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503662109375,0.4394449889659881,0.050000000745058,0.0499128699302673,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.536841630935669,0.0812381505966186,0.3772934675216675,286.256591796875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1151733398437,286.2676086425781,1.0,0.2488658428192138,1.0,1.0,0.0,1.0,-0.7967622876167297,0.7967616319656372,6.541503694279527e-07,0.5835678577423096,0.0,0.0,0.0,68.60377502441406,77.0,98.3746109008789,-0.0,121.85289764404295,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.329345703125,0.6323919892311096,0.1295852363109588,0.1183955371379852,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.4359744489192962,0.050000000745058,0.042497307062149,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279724121094,0.5764435529708862,0.0988091900944709,0.0709907934069633,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.4359744489192962,0.050000000745058,0.049996830523014,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.5328320860862732,0.0810196325182914,0.3766618371009826,286.3288879394531,287.6499938964844,286.5265197753906,283.7543029785156,286.5224609375,297.1173400878906,286.3402099609375,1.0,0.2519193589687347,1.0,1.0,0.0490989685058593,1.0,-0.7992945909500122,0.7991774678230286,0.0001171509284176,0.5858191847801208,0.0,0.0,0.0,70.75961303710938,80.0,101.58194732666016,-0.0,125.35545349121094,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.329345703125,0.6323919892311096,0.1295852363109588,0.1183955371379852,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.4359744489192962,0.050000000745058,0.042497307062149,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279724121094,0.5764435529708862,0.0988091900944709,0.0709907934069633,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.4359744489192962,0.050000000745058,0.049996830523014,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.5328320860862732,0.0810196325182914,0.3766618371009826,286.3288879394531,287.6499938964844,286.5265197753906,283.7543029785156,286.5224609375,297.1173400878906,286.3402099609375,1.0,0.2519193589687347,1.0,1.0,0.0490989685058593,1.0,-0.7992945909500122,0.7991774678230286,0.0001171509284176,0.5858191847801208,0.0,0.0,0.0,70.75961303710938,80.0,101.58194732666016,-0.0,125.35545349121094,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.6328666806221008,0.1322036534547805,0.1208121702075004,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.4323781728744507,0.050000000745058,0.0425764769315719,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40545654296875,0.573235809803009,0.0991262048482894,0.0712742432951927,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.4323781728744507,0.050000000745058,0.0500899702310562,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40399169921875,0.5287607312202454,0.0808418542146682,0.3762580454349518,286.406494140625,287.75,286.603271484375,283.7701416015625,286.6493835449219,297.11962890625,286.42022705078125,1.0,0.2552685141563415,1.0,1.0,0.0981979370117187,1.0,-0.8022740483283997,0.7975554466247559,0.004718605428934,0.5840378999710083,0.0,0.0,0.0,73.15251159667969,83.0,116.6265869140625,-0.0,129.30450439453125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.6328666806221008,0.1322036534547805,0.1208121702075004,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.4323781728744507,0.050000000745058,0.0425764769315719,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40545654296875,0.573235809803009,0.0991262048482894,0.0712742432951927,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.4323781728744507,0.050000000745058,0.0500899702310562,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40399169921875,0.5287607312202454,0.0808418542146682,0.3762580454349518,286.406494140625,287.75,286.603271484375,283.7701416015625,286.6493835449219,297.11962890625,286.42022705078125,1.0,0.2552685141563415,1.0,1.0,0.0981979370117187,1.0,-0.8022740483283997,0.7975554466247559,0.004718605428934,0.5840378999710083,0.0,0.0,0.0,73.15251159667969,83.0,116.6265869140625,-0.0,129.30450439453125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598693847656,0.6330862045288086,0.1335629671812057,0.1220611333847045,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.448974609375,0.4305750429630279,0.050000000745058,0.0426183901727199,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574584960937,0.5716114640235901,0.0993070229887962,0.0714302062988281,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.448974609375,0.4305750429630279,0.050000000745058,0.0501392818987369,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4553527832031,0.5267466902732849,0.0807738900184631,0.376147985458374,286.4588928222656,287.75,286.6417236328125,283.7778625488281,286.8146057128906,297.120849609375,286.4790954589844,1.0,0.2570252418518066,1.0,1.0,0.1227474212646484,1.0,-0.8039464354515076,0.7883434891700745,0.0156029434874653,0.574777364730835,0.0,0.0,0.0,74.41887664794922,83.0,154.64044189453125,-0.0,131.4241180419922,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426330566406,0.6333482265472412,0.1349919736385345,0.1233574599027633,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.4287932515144348,0.050000000745058,0.0426613911986351,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386657714844,0.57003253698349,0.099525898694992,0.0716055110096931,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.4287932515144348,0.050000000745058,0.05018987134099,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5352783203125,0.5247974395751953,0.0807368010282516,0.3761438131332397,286.5409545898437,287.8500061035156,286.68023681640625,283.7854309082031,287.07818603515625,297.1222839355469,286.57342529296875,1.0,0.2588261365890503,1.0,1.0,0.1478882580995559,1.0,-0.805828869342804,0.7721424698829651,0.0336864255368709,0.5585339069366455,0.0,0.0,0.0,75.71868133544922,71.0,230.3934020996093,-0.0,133.64480590820312,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80419921875,0.6397333741188049,0.138234257698059,0.1260955780744552,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773742675781,0.4306685626506805,0.050000000745058,0.0426161512732505,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983093261719,0.5734943747520447,0.1001992672681808,0.0719771087169647,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773742675781,0.4306685626506805,0.050000000745058,0.0501366518437862,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.793212890625,0.5268194675445557,0.0808515772223472,0.3760964572429657,286.80157470703125,287.95001220703125,286.75738525390625,283.8001708984375,287.4864196777344,297.12664794921875,286.84295654296875,1.0,0.2569911777973175,1.0,1.0,0.1981699168682098,1.0,-0.8093764781951904,0.750525951385498,0.0588504970073699,0.5369030237197876,0.0,0.0,0.0,74.41002655029297,74.0,346.8202514648437,-0.0,132.68484497070312,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80419921875,0.6397333741188049,0.138234257698059,0.1260955780744552,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773742675781,0.4306685626506805,0.050000000745058,0.0426161512732505,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983093261719,0.5734943747520447,0.1001992672681808,0.0719771087169647,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773742675781,0.4306685626506805,0.050000000745058,0.0501366518437862,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.793212890625,0.5268194675445557,0.0808515772223472,0.3760964572429657,286.80157470703125,287.95001220703125,286.75738525390625,283.8001708984375,287.4864196777344,297.12664794921875,286.84295654296875,1.0,0.2569911777973175,1.0,1.0,0.1981699168682098,1.0,-0.8093764781951904,0.750525951385498,0.0588504970073699,0.5369030237197876,0.0,0.0,0.0,74.41002655029297,74.0,346.8202514648437,-0.0,132.68484497070312,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.6458460092544556,0.1419451087713241,0.1293049603700637,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.4315100610256195,0.050000000745058,0.0425964072346687,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.576474130153656,0.10117968916893,0.0725947842001915,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.4315100610256195,0.050000000745058,0.050113420933485,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.5284709334373474,0.08123080432415,0.3774034678936004,287.0910949707031,288.04998779296875,286.8346862792969,283.814453125,287.9144592285156,297.13311767578125,287.1395874023437,1.0,0.2571131587028503,1.0,1.0,0.2484515905380249,1.0,-0.8154815435409546,0.7274569272994995,0.0880245864391326,0.5133373737335205,0.0,0.0,0.0,73.88680267333984,77.0,418.7223510742188,-0.0,133.40855407714844,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.6458460092544556,0.1419451087713241,0.1293049603700637,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.4315100610256195,0.050000000745058,0.0425964072346687,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.576474130153656,0.10117968916893,0.0725947842001915,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.4315100610256195,0.050000000745058,0.050113420933485,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.5284709334373474,0.08123080432415,0.3774034678936004,287.0910949707031,288.04998779296875,286.8346862792969,283.814453125,287.9144592285156,297.13311767578125,287.1395874023437,1.0,0.2571131587028503,1.0,1.0,0.2484515905380249,1.0,-0.8154815435409546,0.7274569272994995,0.0880245864391326,0.5133373737335205,0.0,0.0,0.0,73.88680267333984,77.0,418.7223510742188,-0.0,133.40855407714844,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383544921875,0.6513379216194153,0.1461939513683319,0.1329988837242126,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.4310192465782165,0.050000000745058,0.0426078327000141,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4301452636719,0.5785636901855469,0.1024454310536384,0.0734365805983543,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.4310192465782165,0.050000000745058,0.0501268617808818,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.42333984375,0.5293980836868286,0.0818589553236961,0.379993736743927,287.43426513671875,288.1499938964844,286.9121398925781,283.828369140625,288.3468017578125,297.1412048339844,287.4880676269531,1.0,0.258449375629425,1.0,1.0,0.2869033515453338,1.0,-0.8240654468536377,0.7061367630958557,0.1179287135601043,0.4910284578800201,0.0,0.0,0.0,74.31820678710938,80.0,481.25726318359375,-0.0,136.06585693359375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383544921875,0.6513379216194153,0.1461939513683319,0.1329988837242126,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.4310192465782165,0.050000000745058,0.0426078327000141,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4301452636719,0.5785636901855469,0.1024454310536384,0.0734365805983543,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.4310192465782165,0.050000000745058,0.0501268617808818,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.42333984375,0.5293980836868286,0.0818589553236961,0.379993736743927,287.43426513671875,288.1499938964844,286.9121398925781,283.828369140625,288.3468017578125,297.1412048339844,287.4880676269531,1.0,0.258449375629425,1.0,1.0,0.2869033515453338,1.0,-0.8240654468536377,0.7061367630958557,0.1179287135601043,0.4910284578800201,0.0,0.0,0.0,74.31820678710938,80.0,481.25726318359375,-0.0,136.06585693359375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.6566988825798035,0.1509591490030288,0.1371978372335434,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802124023437,0.4297171533107757,0.050000000745058,0.0426387637853622,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116760253906,0.5803261995315552,0.1039978638291359,0.074496679008007,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802124023437,0.4297171533107757,0.050000000745058,0.0501632504165172,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8039245605469,0.5301156044006348,0.0827413499355316,0.3838319778442383,287.81622314453125,288.25,286.9896850585937,283.8419494628906,288.8323059082031,297.1508178710937,287.8764953613281,1.0,0.2607365250587463,1.0,1.0,0.3253551125526428,1.0,-0.8350704312324524,0.6809878349304199,0.15408256649971,0.4644094705581665,0.0,0.0,0.0,75.35562896728516,83.0,542.2794189453125,-0.0,140.21023559570312,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.6566988825798035,0.1509591490030288,0.1371978372335434,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802124023437,0.4297171533107757,0.050000000745058,0.0426387637853622,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116760253906,0.5803261995315552,0.1039978638291359,0.074496679008007,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802124023437,0.4297171533107757,0.050000000745058,0.0501632504165172,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8039245605469,0.5301156044006348,0.0827413499355316,0.3838319778442383,287.81622314453125,288.25,286.9896850585937,283.8419494628906,288.8323059082031,297.1508178710937,287.8764953613281,1.0,0.2607365250587463,1.0,1.0,0.3253551125526428,1.0,-0.8350704312324524,0.6809878349304199,0.15408256649971,0.4644094705581665,0.0,0.0,0.0,75.35562896728516,83.0,542.2794189453125,-0.0,140.21023559570312,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0316772460937,0.6593674421310425,0.1535273641347885,0.1394686102867126,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9876708984375,0.4288518726825714,0.050000000745058,0.0426598004996776,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214233398437,0.5811737775802612,0.1048875078558921,0.0751086771488189,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9876708984375,0.4288518726825714,0.050000000745058,0.0501880012452602,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0131530761719,0.53048175573349,0.0832833275198936,0.3862235248088836,288.0262145996094,288.25,287.02850341796875,283.8486633300781,289.0956115722656,297.1593933105469,288.0898132324219,1.0,0.2621667683124542,1.0,1.0,0.3445810079574585,1.0,-0.8414595723152161,0.667007327079773,0.1744522750377655,0.4495093524456024,0.0,0.0,0.0,76.04959106445312,83.0,575.522216796875,-0.0,142.78138732910156,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2500915527344,0.6620726585388184,0.1562232822179794,0.1418562680482864,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2050476074219,0.427893191576004,0.050000000745058,0.0426835678517818,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397766113281,0.5820563435554504,0.1058572977781295,0.0757781714200973,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2050476074219,0.427893191576004,0.050000000745058,0.0502159632742404,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2314147949219,0.5309062600135803,0.0838959738612175,0.388943076133728,288.2445373535156,288.3500061035156,287.0673522949219,283.85528564453125,289.232177734375,297.1719970703125,288.3049011230469,1.0,0.2637597620487213,1.0,1.0,0.3500106334686279,1.0,-0.8484593629837036,0.6657518148422241,0.1827075332403183,0.4471457898616791,0.0,0.0,0.0,76.83373260498047,71.0,574.4464721679688,-0.0,145.6691131591797,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6151428222656,0.673883318901062,0.1618396639823913,0.1467520743608474,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790100097656,0.4311093091964721,0.050000000745058,0.0426055528223514,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069030761719,0.5899767279624939,0.1079510003328323,0.0771415755152702,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790100097656,0.4311093091964721,0.050000000745058,0.0501241795718669,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6003723144531,0.5376539826393127,0.0852731987833976,0.3944803178310394,288.61053466796875,288.45001220703125,287.14508056640625,283.86846923828125,289.44122314453125,297.1979675292969,288.6579284667969,1.0,0.2618121802806854,1.0,1.0,0.3608699142932892,1.0,-0.8623970746994019,0.6644930839538574,0.1979040056467056,0.4437102973461151,0.0,0.0,0.0,74.66360473632812,74.0,499.0066833496094,-0.0,146.04302978515625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6151428222656,0.673883318901062,0.1618396639823913,0.1467520743608474,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790100097656,0.4311093091964721,0.050000000745058,0.0426055528223514,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069030761719,0.5899767279624939,0.1079510003328323,0.0771415755152702,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790100097656,0.4311093091964721,0.050000000745058,0.0501241795718669,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6003723144531,0.5376539826393127,0.0852731987833976,0.3944803178310394,288.61053466796875,288.45001220703125,287.14508056640625,283.86846923828125,289.44122314453125,297.1979675292969,288.6579284667969,1.0,0.2618121802806854,1.0,1.0,0.3608699142932892,1.0,-0.8623970746994019,0.6644930839538574,0.1979040056467056,0.4437102973461151,0.0,0.0,0.0,74.66360473632812,74.0,499.0066833496094,-0.0,146.04302978515625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.930908203125,0.6843327879905701,0.1675964593887329,0.1518423557281494,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.89794921875,0.4329408407211303,0.050000000745058,0.0425633788108825,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.92340087890625,0.5963722467422485,0.1101399958133697,0.0786207318305969,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89794921875,0.4329408407211303,0.050000000745058,0.050074566155672,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.91754150390625,0.5432930588722229,0.0867650732398033,0.4008321166038513,288.92657470703125,288.54998779296875,287.22283935546875,283.88153076171875,289.6517639160156,297.22369384765625,288.9686279296875,1.0,0.2620932459831238,1.0,1.0,0.3717291951179504,1.0,-0.8777852654457092,0.6636673212051392,0.21411794424057,0.4403657019138336,0.0,0.0,0.0,73.5781478881836,77.0,439.2948303222656,-0.0,148.35972595214844,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.930908203125,0.6843327879905701,0.1675964593887329,0.1518423557281494,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.89794921875,0.4329408407211303,0.050000000745058,0.0425633788108825,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.92340087890625,0.5963722467422485,0.1101399958133697,0.0786207318305969,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89794921875,0.4329408407211303,0.050000000745058,0.050074566155672,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.91754150390625,0.5432930588722229,0.0867650732398033,0.4008321166038513,288.92657470703125,288.54998779296875,287.22283935546875,283.88153076171875,289.6517639160156,297.22369384765625,288.9686279296875,1.0,0.2620932459831238,1.0,1.0,0.3717291951179504,1.0,-0.8777852654457092,0.6636673212051392,0.21411794424057,0.4403657019138336,0.0,0.0,0.0,73.5781478881836,77.0,439.2948303222656,-0.0,148.35972595214844,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
