time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036060,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.16925048828125,0.6927757859230042,0.1734054535627365,0.1570578068494796,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497802734375,0.4330688714981079,0.050000000745058,0.0425604172050952,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1651611328125,0.600866973400116,0.1123486310243606,0.0801665037870407,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497802734375,0.4330688714981079,0.050000000745058,0.0500710792839527,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618957519531,0.547283947467804,0.0882997512817382,0.4077002108097076,289.1668395996094,288.6499938964844,287.3006286621094,283.89459228515625,289.5682678222656,297.2484436035156,289.18768310546875,1.0,0.263751357793808,1.0,1.0,0.356546014547348,1.0,-0.8941344618797302,0.6911831498146057,0.2029512971639633,0.4650200009346008,0.0,0.0,0.0,73.67791748046875,80.0,293.62896728515625,-0.0,152.75440979003906,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.16925048828125,0.6927757859230042,0.1734054535627365,0.1570578068494796,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497802734375,0.4330688714981079,0.050000000745058,0.0425604172050952,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1651611328125,0.600866973400116,0.1123486310243606,0.0801665037870407,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497802734375,0.4330688714981079,0.050000000745058,0.0500710792839527,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618957519531,0.547283947467804,0.0882997512817382,0.4077002108097076,289.1668395996094,288.6499938964844,287.3006286621094,283.89459228515625,289.5682678222656,297.2484436035156,289.18768310546875,1.0,0.263751357793808,1.0,1.0,0.356546014547348,1.0,-0.8941344618797302,0.6911831498146057,0.2029512971639633,0.4650200009346008,0.0,0.0,0.0,73.67791748046875,80.0,293.62896728515625,-0.0,152.75440979003906,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27593994140625,0.6992367506027222,0.1789353787899017,0.1621257364749908,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.26715087890625,0.4319480955600738,0.050000000745058,0.0425858497619628,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27410888671875,0.60365229845047,0.1143670082092285,0.0816411599516868,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26715087890625,0.4319480955600738,0.050000000745058,0.0501010008156299,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2726745605469,0.5496888160705566,0.0897076502442359,0.4143558144569397,289.2748413085937,288.75,287.3783874511719,283.9076843261719,289.45916748046875,297.269775390625,289.2839050292969,1.0,0.2664051651954651,1.0,1.0,0.3413628041744232,1.0,-0.9100471138954164,0.7194264531135559,0.1906206756830215,0.490494042634964,0.0,0.0,0.0,74.62189483642578,83.0,150.53208923339844,-0.0,158.4275665283203,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27593994140625,0.6992367506027222,0.1789353787899017,0.1621257364749908,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.26715087890625,0.4319480955600738,0.050000000745058,0.0425858497619628,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27410888671875,0.60365229845047,0.1143670082092285,0.0816411599516868,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26715087890625,0.4319480955600738,0.050000000745058,0.0501010008156299,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2726745605469,0.5496888160705566,0.0897076502442359,0.4143558144569397,289.2748413085937,288.75,287.3783874511719,283.9076843261719,289.45916748046875,297.269775390625,289.2839050292969,1.0,0.2664051651954651,1.0,1.0,0.3413628041744232,1.0,-0.9100471138954164,0.7194264531135559,0.1906206756830215,0.490494042634964,0.0,0.0,0.0,74.62189483642578,83.0,150.53208923339844,-0.0,158.4275665283203,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3020324707031,0.7017483115196228,0.1815719902515411,0.1645535975694656,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2968139648437,0.4310166537761688,0.050000000745058,0.0426074638962745,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3009948730469,0.6044334173202515,0.1152793020009994,0.0823206156492233,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2968139648437,0.4310166537761688,0.050000000745058,0.0501264259219169,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3001708984375,0.5502889752388,0.0903367474675178,0.4174192547798157,289.3014221191406,288.75,287.4172668457031,283.9142761230469,289.4070739746094,297.2789611816406,289.3063659667969,1.0,0.2680009305477142,1.0,1.0,0.3337711989879608,1.0,-0.9175145626068116,0.7331820726394653,0.1843324601650238,0.5029768943786621,0.0,0.0,0.0,75.35466003417969,83.0,96.46058654785156,-0.0,161.58724975585938,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125305175781,0.7038573622703552,0.1841284185647964,0.1669134497642517,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31103515625,0.4299002885818481,0.050000000745058,0.0426339358091354,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3123779296875,0.6048688888549805,0.1161268725991249,0.0829590633511543,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31103515625,0.4299002885818481,0.050000000745058,0.0501575693488121,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31219482421875,0.5505343675613403,0.0909121036529541,0.4202744960784912,289.3124389648437,288.8500061035156,287.4561462402344,283.9209289550781,289.3180236816406,297.2873229980469,289.3120422363281,1.0,0.2697312235832214,1.0,1.0,0.3219716846942901,1.0,-0.9246150255203248,0.7507946491241455,0.173820361495018,0.5193824768066406,0.0,0.0,0.0,76.22957611083984,86.0,41.379539489746094,-0.0,164.90768432617188,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.7069915533065796,0.1889536082744598,0.1714051216840744,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2783203125,0.4272475838661194,0.050000000745058,0.0426994487643241,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.27301025390625,0.6048057079315186,0.1175994053483009,0.0840989798307418,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2783203125,0.4272475838661194,0.050000000745058,0.0502346456050872,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2742004394531,0.5500407218933105,0.0918734744191169,0.42525315284729,289.2723693847656,288.95001220703125,287.5338439941406,283.93438720703125,289.1366271972656,297.3013610839844,289.2632751464844,1.0,0.2734851837158203,1.0,1.0,0.2983726561069488,1.0,-0.9375351667404176,0.7848456501960754,0.1526895314455032,0.5513157844543457,0.0,0.0,0.0,78.3414306640625,74.0,-58.708831787109375,-0.0,171.87551879882812,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.7069915533065796,0.1889536082744598,0.1714051216840744,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2783203125,0.4272475838661194,0.050000000745058,0.0426994487643241,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.27301025390625,0.6048057079315186,0.1175994053483009,0.0840989798307418,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2783203125,0.4272475838661194,0.050000000745058,0.0502346456050872,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2742004394531,0.5500407218933105,0.0918734744191169,0.42525315284729,289.2723693847656,288.95001220703125,287.5338439941406,283.93438720703125,289.1366271972656,297.3013610839844,289.2632751464844,1.0,0.2734851837158203,1.0,1.0,0.2983726561069488,1.0,-0.9375351667404176,0.7848456501960754,0.1526895314455032,0.5513157844543457,0.0,0.0,0.0,78.3414306640625,74.0,-58.708831787109375,-0.0,171.87551879882812,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858215332031,0.7154828906059265,0.1934145241975784,0.1754186153411865,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967163085937,0.4295448362827301,0.050000000745058,0.0426423847675323,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883239746094,0.6095744371414185,0.1187834665179252,0.0849247649312019,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967163085937,0.4295448362827301,0.050000000745058,0.0501675121486187,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19012451171875,0.5544986128807068,0.0925787091255188,0.4283812046051025,289.1874084472656,289.04998779296875,287.6114501953125,283.9481811523437,288.97662353515625,297.3123474121094,289.174560546875,1.0,0.2719779908657074,1.0,1.0,0.2747736275196075,1.0,-0.9469379782676696,0.8146883249282837,0.1322496235370636,0.5799026489257812,0.0,0.0,0.0,76.76524353027344,77.0,-118.5622787475586,-0.0,172.0265655517578,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858215332031,0.7154828906059265,0.1934145241975784,0.1754186153411865,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967163085937,0.4295448362827301,0.050000000745058,0.0426423847675323,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883239746094,0.6095744371414185,0.1187834665179252,0.0849247649312019,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967163085937,0.4295448362827301,0.050000000745058,0.0501675121486187,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19012451171875,0.5544986128807068,0.0925787091255188,0.4283812046051025,289.1874084472656,289.04998779296875,287.6114501953125,283.9481811523437,288.97662353515625,297.3123474121094,289.174560546875,1.0,0.2719779908657074,1.0,1.0,0.2747736275196075,1.0,-0.9469379782676696,0.8146883249282837,0.1322496235370636,0.5799026489257812,0.0,0.0,0.0,76.76524353027344,77.0,-118.5622787475586,-0.0,172.0265655517578,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1021423339844,0.7213811874389648,0.1976350247859954,0.1792226582765579,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.4303767383098602,0.050000000745058,0.0426223762333393,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037292480469,0.6122477054595947,0.1197549924254417,0.0856180638074874,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.4303767383098602,0.050000000745058,0.050143975764513,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1049194335937,0.5567495822906494,0.093078963458538,0.4307241141796112,289.1031494140625,289.1499938964844,287.68896484375,283.9623413085937,288.9558410644531,297.3216247558594,289.0956115722656,1.0,0.2724080085754394,1.0,1.0,0.2658858299255371,1.0,-0.9550914168357848,0.829660952091217,0.1254304647445678,0.5939498543739319,0.0,0.0,0.0,76.2769775390625,80.0,-104.76856231689452,-0.0,173.56195068359375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1021423339844,0.7213811874389648,0.1976350247859954,0.1792226582765579,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.4303767383098602,0.050000000745058,0.0426223762333393,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037292480469,0.6122477054595947,0.1197549924254417,0.0856180638074874,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.4303767383098602,0.050000000745058,0.050143975764513,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1049194335937,0.5567495822906494,0.093078963458538,0.4307241141796112,289.1031494140625,289.1499938964844,287.68896484375,283.9623413085937,288.9558410644531,297.3216247558594,289.0956115722656,1.0,0.2724080085754394,1.0,1.0,0.2658858299255371,1.0,-0.9550914168357848,0.829660952091217,0.1254304647445678,0.5939498543739319,0.0,0.0,0.0,76.2769775390625,80.0,-104.76856231689452,-0.0,173.56195068359375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05279541015625,0.7251994609832764,0.2018215507268905,0.1829957664012909,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0578918457031,0.429625540971756,0.050000000745058,0.042640347033739,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0539245605469,0.6130107045173645,0.1206402704119682,0.0862621590495109,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0578918457031,0.429625540971756,0.050000000745058,0.0501651130616664,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.556891143321991,0.0934666022658348,0.4326653182506561,289.05352783203125,289.25,287.766357421875,283.9769897460937,288.95135498046875,297.3310241699219,289.0482788085937,1.0,0.2739471793174743,1.0,1.0,0.2569980025291443,1.0,-0.9627737998962402,0.8436426520347595,0.1191311627626419,0.6070820689201355,0.0,0.0,0.0,76.91478729248047,83.0,-74.41064453125,-0.0,176.81436157226562,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05279541015625,0.7251994609832764,0.2018215507268905,0.1829957664012909,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0578918457031,0.429625540971756,0.050000000745058,0.042640347033739,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0539245605469,0.6130107045173645,0.1206402704119682,0.0862621590495109,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0578918457031,0.429625540971756,0.050000000745058,0.0501651130616664,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.556891143321991,0.0934666022658348,0.4326653182506561,289.05352783203125,289.25,287.766357421875,283.9769897460937,288.95135498046875,297.3310241699219,289.0482788085937,1.0,0.2739471793174743,1.0,1.0,0.2569980025291443,1.0,-0.9627737998962402,0.8436426520347595,0.1191311627626419,0.6070820689201355,0.0,0.0,0.0,76.91478729248047,83.0,-74.41064453125,-0.0,176.81436157226562,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0338439941406,0.7266414761543274,0.203921303153038,0.1848964691162109,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.03814697265625,0.4288754165172577,0.050000000745058,0.0426585972309112,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0347900390625,0.6129634380340576,0.1210701763629913,0.0865807309746742,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03814697265625,0.4288754165172577,0.050000000745058,0.0501865856349468,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0354919433594,0.5564654469490051,0.0936361476778984,0.4335608184337616,289.0344543457031,289.25,287.80499267578125,283.9845275878906,288.9505920410156,297.3359375,289.0301208496094,1.0,0.2750349342823028,1.0,1.0,0.2525541186332702,1.0,-0.9665638208389282,0.8505215048789978,0.1160423010587692,0.6135263442993164,0.0,0.0,0.0,77.5091781616211,83.0,-61.81203842163086,-0.0,178.89219665527344,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02105712890625,0.7278426289558411,0.2060292661190033,0.1868078261613845,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0233459472656,0.4279378950595855,0.050000000745058,0.042681835591793,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0214233398437,0.6126986742019653,0.1214968115091323,0.0868997350335121,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0233459472656,0.4279378950595855,0.050000000745058,0.0502139218151569,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0217590332031,0.5557872653007507,0.0937952026724815,0.4344266355037689,289.02130126953125,289.3500061035156,287.8435974121094,283.9922180175781,289.0043640136719,297.34100341796875,289.0206298828125,1.0,0.2762885093688965,1.0,1.0,0.2560795545578003,1.0,-0.9703456163406372,0.8511117100715637,0.1192338913679122,0.6136959791183472,0.0,0.0,0.0,78.25061798095703,71.0,-35.22875213623047,-0.0,181.21920776367188,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0491638183594,0.7361807227134705,0.2103978246450424,0.1905813366174698,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438842773437,0.4311943650245666,0.050000000745058,0.0426029749214649,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0478515625,0.617495596408844,0.1224165335297584,0.0874535590410232,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438842773437,0.4311943650245666,0.050000000745058,0.050121147185564,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0469665527344,0.560259997844696,0.0941426083445549,0.4354780614376068,289.0483093261719,289.45001220703125,287.920654296875,284.00811767578125,289.1361389160156,297.3528137207031,289.0547180175781,1.0,0.2736969292163849,1.0,1.0,0.2631304562091827,1.0,-0.9765793085098268,0.8500899076461792,0.1264893859624862,0.6121290326118469,0.0,0.0,0.0,75.9849624633789,74.0,36.62764739990234,-0.0,179.29026794433594,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0491638183594,0.7361807227134705,0.2103978246450424,0.1905813366174698,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438842773437,0.4311943650245666,0.050000000745058,0.0426029749214649,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0478515625,0.617495596408844,0.1224165335297584,0.0874535590410232,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438842773437,0.4311943650245666,0.050000000745058,0.050121147185564,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0469665527344,0.560259997844696,0.0941426083445549,0.4354780614376068,289.0483093261719,289.45001220703125,287.920654296875,284.00811767578125,289.1361389160156,297.3528137207031,289.0547180175781,1.0,0.2736969292163849,1.0,1.0,0.2631304562091827,1.0,-0.9765793085098268,0.8500899076461792,0.1264893859624862,0.6121290326118469,0.0,0.0,0.0,75.9849624633789,74.0,36.62764739990234,-0.0,179.29026794433594,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.7430968284606934,0.2150423228740692,0.1946388185024261,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1056823730469,0.4329575300216675,0.050000000745058,0.0425624474883079,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11248779296875,0.6208414435386658,0.1234885975718498,0.088140033185482,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1056823730469,0.4329575300216675,0.050000000745058,0.0500734709203243,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109924316406,0.563214898109436,0.0945910811424255,0.4371437430381775,289.1131896972656,289.54998779296875,287.9975280761719,284.0247802734375,289.2698059082031,297.3672790527344,289.1231384277344,1.0,0.2733491063117981,1.0,1.0,0.2701813280582428,1.0,-0.9841570854187012,0.8498706221580505,0.1342864781618118,0.6108984351158142,0.0,0.0,0.0,74.8747329711914,77.0,88.13107299804688,-0.0,179.6513214111328,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.7430968284606934,0.2150423228740692,0.1946388185024261,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1056823730469,0.4329575300216675,0.050000000745058,0.0425624474883079,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11248779296875,0.6208414435386658,0.1234885975718498,0.088140033185482,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1056823730469,0.4329575300216675,0.050000000745058,0.0500734709203243,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109924316406,0.563214898109436,0.0945910811424255,0.4371437430381775,289.1131896972656,289.54998779296875,287.9975280761719,284.0247802734375,289.2698059082031,297.3672790527344,289.1231384277344,1.0,0.2733491063117981,1.0,1.0,0.2701813280582428,1.0,-0.9841570854187012,0.8498706221580505,0.1342864781618118,0.6108984351158142,0.0,0.0,0.0,74.8747329711914,77.0,88.13107299804688,-0.0,179.6513214111328,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2191772460937,0.7483176589012146,0.2199463993310928,0.1989688426256179,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2040405273437,0.4329806864261627,0.050000000745058,0.0425618812441825,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.21551513671875,0.6227041482925415,0.1247115507721901,0.0889646485447883,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2040405273437,0.4329806864261627,0.050000000745058,0.0500728040933609,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2129821777344,0.5644956231117249,0.0951499044895172,0.4395098984241485,289.2167358398437,289.6499938964844,288.0741882324219,284.04229736328125,289.4807434082031,297.38397216796875,289.23345947265625,1.0,0.2743768393993377,1.0,1.0,0.2862112820148468,1.0,-0.9931817054748536,0.8419588804244995,0.1512228548526764,0.6015138626098633,0.0,0.0,0.0,74.96817779541016,80.0,152.2984161376953,-0.0,182.45640563964844,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2191772460937,0.7483176589012146,0.2199463993310928,0.1989688426256179,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2040405273437,0.4329806864261627,0.050000000745058,0.0425618812441825,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.21551513671875,0.6227041482925415,0.1247115507721901,0.0889646485447883,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2040405273437,0.4329806864261627,0.050000000745058,0.0500728040933609,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2129821777344,0.5644956231117249,0.0951499044895172,0.4395098984241485,289.2167358398437,289.6499938964844,288.0741882324219,284.04229736328125,289.4807434082031,297.38397216796875,289.23345947265625,1.0,0.2743768393993377,1.0,1.0,0.2862112820148468,1.0,-0.9931817054748536,0.8419588804244995,0.1512228548526764,0.6015138626098633,0.0,0.0,0.0,74.96817779541016,80.0,152.2984161376953,-0.0,182.45640563964844,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3717346191406,0.7525877952575684,0.2252017557621002,0.2036217749118805,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519287109375,0.4319144785404205,0.050000000745058,0.0425861291587352,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3670349121094,0.6237978935241699,0.1261357516050338,0.0899425148963928,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519287109375,0.4319144785404205,0.050000000745058,0.0501013249158859,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.36376953125,0.5649020075798035,0.0958615019917488,0.4426513016223907,289.3685607910156,289.75,288.15057373046875,284.0607604980469,289.7075500488281,297.4035339355469,289.38934326171875,1.0,0.2764430642127991,1.0,1.0,0.3022412061691284,1.0,-1.0037782192230225,0.833666980266571,0.1701113134622573,0.5911945104598999,0.0,0.0,0.0,75.81687927246094,83.0,209.61016845703125,-0.0,187.05137634277344,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3717346191406,0.7525877952575684,0.2252017557621002,0.2036217749118805,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519287109375,0.4319144785404205,0.050000000745058,0.0425861291587352,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3670349121094,0.6237978935241699,0.1261357516050338,0.0899425148963928,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519287109375,0.4319144785404205,0.050000000745058,0.0501013249158859,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.36376953125,0.5649020075798035,0.0958615019917488,0.4426513016223907,289.3685607910156,289.75,288.15057373046875,284.0607604980469,289.7075500488281,297.4035339355469,289.38934326171875,1.0,0.2764430642127991,1.0,1.0,0.3022412061691284,1.0,-1.0037782192230225,0.833666980266571,0.1701113134622573,0.5911945104598999,0.0,0.0,0.0,75.81687927246094,83.0,209.61016845703125,-0.0,187.05137634277344,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4596862792969,0.7544910907745361,0.2279645055532455,0.2060777842998504,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4381103515625,0.4310929775238037,0.050000000745058,0.0426051840186119,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4546203613281,0.6241760849952698,0.1269280612468719,0.0904933214187622,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4381103515625,0.4310929775238037,0.050000000745058,0.0501237474381923,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.5649201273918152,0.0962805226445198,0.4445403218269348,289.4562683105469,289.75,288.18865966796875,284.0704040527344,289.8240051269531,297.4143371582031,289.47857666015625,1.0,0.2777827084064483,1.0,1.0,0.310256153345108,1.0,-1.0097079277038574,0.8295049071311951,0.1802030205726623,0.5857953429222107,0.0,0.0,0.0,76.45446014404297,83.0,232.4627227783203,-0.0,189.932373046875,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5530090332031,0.7562862634658813,0.2308131903409958,0.2086161226034164,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5302734375,0.4301330745220184,0.050000000745058,0.0426278747618198,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5477294921875,0.6244853734970093,0.1277723461389541,0.0910839885473251,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5302734375,0.4301330745220184,0.050000000745058,0.0501504391431808,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.54400634765625,0.5648685097694397,0.0967415869235992,0.4466385841369629,289.5494079589844,289.8500061035156,288.2267150878906,284.0802917480469,289.9248962402344,297.4258117675781,289.5721130371094,1.0,0.2792896330356598,1.0,1.0,0.3162361681461334,1.0,-1.0160456895828247,0.827496349811554,0.1885493397712707,0.582393229007721,0.0,0.0,0.0,77.20496368408203,86.0,247.0079345703125,-0.0,193.1599884033203,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7402038574219,0.7596102356910706,0.2367233335971832,0.2139095664024353,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7171325683594,0.4279030561447143,0.050000000745058,0.042682409286499,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348937988281,0.6249557733535767,0.1295941323041916,0.0923730060458183,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7171325683594,0.4279030561447143,0.050000000745058,0.0502145998179912,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7311096191406,0.5646325945854187,0.0977756530046463,0.4514166414737701,289.7365417480469,289.95001220703125,288.3025207519531,284.1010131835937,290.1221008300781,297.4500732421875,289.75933837890625,1.0,0.2827225029468536,1.0,1.0,0.3281961977481842,1.0,-1.029834508895874,0.8239954113960266,0.2058391124010086,0.5756962895393372,0.0,0.0,0.0,78.99103546142578,74.0,260.0024719238281,-0.0,200.5551300048828,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7402038574219,0.7596102356910706,0.2367233335971832,0.2139095664024353,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7171325683594,0.4279030561447143,0.050000000745058,0.042682409286499,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348937988281,0.6249557733535767,0.1295941323041916,0.0923730060458183,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7171325683594,0.4279030561447143,0.050000000745058,0.0502145998179912,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7311096191406,0.5646325945854187,0.0977756530046463,0.4514166414737701,289.7365417480469,289.95001220703125,288.3025207519531,284.1010131835937,290.1221008300781,297.4500732421875,289.75933837890625,1.0,0.2827225029468536,1.0,1.0,0.3281961977481842,1.0,-1.029834508895874,0.8239954113960266,0.2058391124010086,0.5756962895393372,0.0,0.0,0.0,78.99103546142578,74.0,260.0024719238281,-0.0,200.5551300048828,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9335021972656,0.7699680924415588,0.2428942769765854,0.2192933112382888,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9094543457031,0.4309531152248382,0.050000000745058,0.042608305811882,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9280090332031,0.630803644657135,0.131577581167221,0.0936641991138458,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9094543457031,0.4309531152248382,0.050000000745058,0.0501274168491363,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241027832031,0.5707208514213562,0.0989479050040245,0.4561008810997009,289.9296875,290.04998779296875,288.3780517578125,284.1229858398437,290.3214416503906,297.4761047363281,289.9528503417969,1.0,0.281126856803894,1.0,1.0,0.3401561975479126,1.0,-1.0432592630386353,0.8194212913513184,0.2238379865884781,0.5678892731666565,0.0,0.0,0.0,76.94058227539062,77.0,268.8207397460937,-0.0,201.1729431152344,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9335021972656,0.7699680924415588,0.2428942769765854,0.2192933112382888,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9094543457031,0.4309531152248382,0.050000000745058,0.042608305811882,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9280090332031,0.630803644657135,0.131577581167221,0.0936641991138458,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9094543457031,0.4309531152248382,0.050000000745058,0.0501274168491363,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241027832031,0.5707208514213562,0.0989479050040245,0.4561008810997009,289.9296875,290.04998779296875,288.3780517578125,284.1229858398437,290.3214416503906,297.4761047363281,289.9528503417969,1.0,0.281126856803894,1.0,1.0,0.3401561975479126,1.0,-1.0432592630386353,0.8194212913513184,0.2238379865884781,0.5678892731666565,0.0,0.0,0.0,76.94058227539062,77.0,268.8207397460937,-0.0,201.1729431152344,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1147766113281,0.7788382768630981,0.2492979019880294,0.2249432802200317,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.09405517578125,0.4326105117797851,0.050000000745058,0.0425699427723884,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1101989746094,0.6354953646659851,0.1337080299854278,0.0950967818498611,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09405517578125,0.4326105117797851,0.050000000745058,0.0500822886824607,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1069030761719,0.5754558444023132,0.1002493351697921,0.4615991711616516,290.111572265625,290.1499938964844,288.4532165527344,284.1463317871094,290.44488525390625,297.50347900390625,290.1304931640625,1.0,0.2817060649394989,1.0,1.0,0.3443160057067871,1.0,-1.0582501888275146,0.8248923420906067,0.2333577871322631,0.569536566734314,0.0,0.0,0.0,75.97456359863281,80.0,244.53903198242188,-0.0,204.21734619140625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1147766113281,0.7788382768630981,0.2492979019880294,0.2249432802200317,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.09405517578125,0.4326105117797851,0.050000000745058,0.0425699427723884,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1101989746094,0.6354953646659851,0.1337080299854278,0.0950967818498611,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09405517578125,0.4326105117797851,0.050000000745058,0.0500822886824607,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1069030761719,0.5754558444023132,0.1002493351697921,0.4615991711616516,290.111572265625,290.1499938964844,288.4532165527344,284.1463317871094,290.44488525390625,297.50347900390625,290.1304931640625,1.0,0.2817060649394989,1.0,1.0,0.3443160057067871,1.0,-1.0582501888275146,0.8248923420906067,0.2333577871322631,0.569536566734314,0.0,0.0,0.0,75.97456359863281,80.0,244.53903198242188,-0.0,204.21734619140625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2690124511719,0.785548985004425,0.255778819322586,0.2307355552911758,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.4325504601001739,0.050000000745058,0.0425712317228317,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.6386376619338989,0.1358930617570877,0.096617005765438,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.4325504601001739,0.050000000745058,0.0500838011503219,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619323730469,0.5784053206443787,0.1016080155968666,0.4676550924777984,290.26611328125,290.25,288.52801513671875,284.1711730957031,290.5608215332031,297.5304870605469,290.2830505371094,1.0,0.2835951745510101,1.0,1.0,0.3484758138656616,1.0,-1.0742989778518677,0.8312482237815857,0.243050679564476,0.5717100501060486,0.0,0.0,0.0,76.20323181152344,83.0,217.3707275390625,-0.0,209.8201599121093,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2690124511719,0.785548985004425,0.255778819322586,0.2307355552911758,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.4325504601001739,0.050000000745058,0.0425712317228317,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.6386376619338989,0.1358930617570877,0.096617005765438,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.4325504601001739,0.050000000745058,0.0500838011503219,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619323730469,0.5784053206443787,0.1016080155968666,0.4676550924777984,290.26611328125,290.25,288.52801513671875,284.1711730957031,290.5608215332031,297.5304870605469,290.2830505371094,1.0,0.2835951745510101,1.0,1.0,0.3484758138656616,1.0,-1.0742989778518677,0.8312482237815857,0.243050679564476,0.5717100501060486,0.0,0.0,0.0,76.20323181152344,83.0,217.3707275390625,-0.0,209.8201599121093,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
