time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038100,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3413391113281,0.7882938385009766,0.2590414881706238,0.2336621731519699,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32330322265625,0.4320699274539947,0.050000000745058,0.042582169175148,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.6397777199745178,0.1369959563016891,0.0973943620920181,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.32330322265625,0.4320699274539947,0.050000000745058,0.0500966720283031,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.33453369140625,0.579393744468689,0.1022979021072387,0.4707982242107391,290.3385314941406,290.25,288.5652770996094,284.1841735839844,290.6186218261719,297.5439147949219,290.354736328125,1.0,0.2849200069904327,1.0,1.0,0.3505556881427765,1.0,-1.082547903060913,0.8345107436180115,0.2480372041463852,0.5728064179420471,0.0,0.0,0.0,76.62767791748047,83.0,207.14678955078125,-0.0,213.30670166015625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085693359375,0.790712296962738,0.2623181045055389,0.2366083860397339,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.4313609302043915,0.050000000745058,0.0425985306501388,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4051513671875,0.6406878232955933,0.1381036937236786,0.0981805324554443,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.4313609302043915,0.050000000745058,0.050115916877985,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40264892578125,0.580125093460083,0.1029913797974586,0.4739940166473388,290.4061584472656,290.3500061035156,288.6024475097656,284.1976013183594,290.6402282714844,297.55731201171875,290.4195251464844,1.0,0.2864449024200439,1.0,1.0,0.3486409783363342,1.0,-1.0909096002578735,0.8427292704582214,0.2481803745031356,0.578808605670929,0.0,0.0,0.0,77.21651458740234,86.0,187.01307678222656,-0.0,217.1761474609375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.7946415543556213,0.2688131332397461,0.2424978166818618,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4932861328125,0.4293911457061767,0.050000000745058,0.042645301669836,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5016784667969,0.6418728828430176,0.1402830630540847,0.0997536480426788,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4932861328125,0.4293911457061767,0.050000000745058,0.0501709431409835,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.5808862447738647,0.1043508499860763,0.4804082810878753,290.5023193359375,290.45001220703125,288.67645263671875,284.2257385253906,290.66900634765625,297.5829467773437,290.5113220214844,1.0,0.2899709641933441,1.0,1.0,0.3448114991188049,1.0,-1.107697606086731,0.8599425554275513,0.2477550208568573,0.5916011929512024,0.0,0.0,0.0,78.81644439697266,89.0,136.2228240966797,-0.0,225.86212158203125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.7946415543556213,0.2688131332397461,0.2424978166818618,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4932861328125,0.4293911457061767,0.050000000745058,0.042645301669836,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5016784667969,0.6418728828430176,0.1402830630540847,0.0997536480426788,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4932861328125,0.4293911457061767,0.050000000745058,0.0501709431409835,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.5808862447738647,0.1043508499860763,0.4804082810878753,290.5023193359375,290.45001220703125,288.67645263671875,284.2257385253906,290.66900634765625,297.5829467773437,290.5113220214844,1.0,0.2899709641933441,1.0,1.0,0.3448114991188049,1.0,-1.107697606086731,0.8599425554275513,0.2477550208568573,0.5916011929512024,0.0,0.0,0.0,78.81644439697266,89.0,136.2228240966797,-0.0,225.86212158203125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741882324219,0.7975146174430847,0.2751921415328979,0.248302012681961,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5661315917969,0.4269018173217773,0.050000000745058,0.0427073277533054,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.572509765625,0.6423096060752869,0.1423795819282531,0.1012864336371421,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5661315917969,0.4269018173217773,0.050000000745058,0.0502439141273498,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712890625,0.580826461315155,0.1056457012891769,0.4866353273391723,290.572998046875,290.54998779296875,288.75,284.25567626953125,290.6944274902344,297.5919494628906,290.57965087890625,1.0,0.2939523458480835,1.0,1.0,0.340982049703598,1.0,-1.1241533756256104,0.8769833445549011,0.2471700012683868,0.6043907999992371,0.0,0.0,0.0,80.87091064453125,77.0,100.3713150024414,-0.0,235.4986572265625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741882324219,0.7975146174430847,0.2751921415328979,0.248302012681961,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5661315917969,0.4269018173217773,0.050000000745058,0.0427073277533054,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.572509765625,0.6423096060752869,0.1423795819282531,0.1012864336371421,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5661315917969,0.4269018173217773,0.050000000745058,0.0502439141273498,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712890625,0.580826461315155,0.1056457012891769,0.4866353273391723,290.572998046875,290.54998779296875,288.75,284.25567626953125,290.6944274902344,297.5919494628906,290.57965087890625,1.0,0.2939523458480835,1.0,1.0,0.340982049703598,1.0,-1.1241533756256104,0.8769833445549011,0.2471700012683868,0.6043907999992371,0.0,0.0,0.0,80.87091064453125,77.0,100.3713150024414,-0.0,235.4986572265625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6298217773437,0.8080196380615234,0.2818317115306854,0.2540559470653534,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6229553222656,0.4298287332057953,0.050000000745058,0.0426345542073249,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6283569335937,0.6486665606498718,0.144754484295845,0.1027939245104789,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6229553222656,0.4298287332057953,0.050000000745058,0.0501582957804203,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273193359375,0.5872984528541565,0.1072682365775108,0.4928765296936035,290.6287841796875,290.6499938964844,288.8233337402344,284.2872009277344,290.72918701171875,297.58966064453125,290.634521484375,1.0,0.2928436398506164,1.0,1.0,0.3383173942565918,1.0,-1.1401543617248535,0.8922333717346191,0.2479209750890731,0.6156716346740723,0.0,0.0,0.0,78.90943145751953,80.0,80.1060791015625,-0.0,237.3979949951172,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6298217773437,0.8080196380615234,0.2818317115306854,0.2540559470653534,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6229553222656,0.4298287332057953,0.050000000745058,0.0426345542073249,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6283569335937,0.6486665606498718,0.144754484295845,0.1027939245104789,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6229553222656,0.4298287332057953,0.050000000745058,0.0501582957804203,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273193359375,0.5872984528541565,0.1072682365775108,0.4928765296936035,290.6287841796875,290.6499938964844,288.8233337402344,284.2872009277344,290.72918701171875,297.58966064453125,290.634521484375,1.0,0.2928436398506164,1.0,1.0,0.3383173942565918,1.0,-1.1401543617248535,0.8922333717346191,0.2479209750890731,0.6156716346740723,0.0,0.0,0.0,78.90943145751953,80.0,80.1060791015625,-0.0,237.3979949951172,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.671142578125,0.8154818415641785,0.2875980138778686,0.2590918242931366,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647644042969,0.4315040707588196,0.050000000745058,0.0425948575139045,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6698303222656,0.6537057161331177,0.1470705568790435,0.1043090745806694,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647644042969,0.4315040707588196,0.050000000745058,0.0501115955412387,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6688842773437,0.592549204826355,0.1090316474437713,0.5000519752502441,290.6701965332031,290.6499938964844,288.883056640625,284.3138427734375,290.760986328125,297.5909729003906,290.6755065917969,1.0,0.2936393916606903,1.0,1.0,0.3361468315124511,1.0,-1.1565163135528564,0.9070450067520142,0.2494712769985199,0.6266754269599915,0.0,0.0,0.0,77.94489288330078,80.0,71.70357513427734,-0.0,241.38136291503903,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68023681640625,0.8169423937797546,0.2889446020126343,0.2602765262126922,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67388916015625,0.431714802980423,0.050000000745058,0.0425899475812912,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67889404296875,0.6547361612319946,0.1476347744464874,0.1046861708164215,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67388916015625,0.431714802980423,0.050000000745058,0.0501058213412761,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.677978515625,0.593640148639679,0.1094785928726196,0.5019299387931824,290.6792907714844,290.75,288.89666748046875,284.32000732421875,290.7685241699219,297.5915222167969,290.6845092773437,1.0,0.293964147567749,1.0,1.0,0.3356527090072632,1.0,-1.160630702972412,0.910701334476471,0.2499293535947799,0.6294066309928894,0.0,0.0,0.0,77.85456848144531,83.0,70.4218978881836,-0.0,242.69171142578125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70428466796875,0.8206106424331665,0.2926284372806549,0.2635267972946167,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6980895996094,0.432074636220932,0.050000000745058,0.0425815917551517,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030029296875,0.6573870182037354,0.1492124795913696,0.1057498827576637,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6980895996094,0.432074636220932,0.050000000745058,0.0500959903001785,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7021179199219,0.5964784622192383,0.1107552945613861,0.5073641538619995,290.703369140625,290.75,288.9333190917969,284.3368835449219,290.7893371582031,297.5933837890625,290.7084655761719,1.0,0.295074850320816,1.0,1.0,0.3343203961849212,1.0,-1.1723072528839111,0.9209874868392944,0.2513197958469391,0.6371178030967712,0.0,0.0,0.0,77.76606750488281,83.0,67.79020690917969,-0.0,246.7748107910156,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7293701171875,0.8239322900772095,0.2963850498199463,0.2668518722057342,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7226257324219,0.4321548342704773,0.050000000745058,0.0425796806812286,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7279357910156,0.6598573327064514,0.1508655846118927,0.1068752259016037,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7226257324219,0.4321548342704773,0.050000000745058,0.0500937439501285,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269592285156,0.5991707444190979,0.1121284216642379,0.5132923722267151,290.72833251953125,290.8500061035156,288.9700012207031,284.3540954589844,290.82684326171875,297.5958251953125,290.7343139648437,1.0,0.2964954972267151,1.0,1.0,0.3348775506019592,1.0,-1.1847586631774902,0.9293982982635498,0.2553604245185852,0.6428490281105042,0.0,0.0,0.0,77.88257598876953,86.0,71.67516326904297,-0.0,251.6083526611328,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7826538085937,0.8288478255271912,0.3027904331684112,0.2725259661674499,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738647460937,0.4317794740200043,0.050000000745058,0.0425881892442703,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7808837890625,0.6636239886283875,0.1537676602602005,0.1088637933135032,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738647460937,0.4317794740200043,0.050000000745058,0.0501037538051605,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796325683594,0.603373110294342,0.1146041750907898,0.5240983963012695,290.7813720703125,290.8500061035156,289.0307006835937,284.3832092285156,290.8948974609375,297.6014099121094,290.7885131835937,1.0,0.2994311153888702,1.0,1.0,0.3358000814914703,1.0,-1.2069499492645264,0.9441039562225342,0.2628460526466369,0.6528396606445312,0.0,0.0,0.0,78.45084381103516,86.0,85.44989013671875,-0.0,261.1312866210937,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.8297984600067139,0.3041522204875946,0.2737341523170471,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7856750488281,0.4316349625587463,0.050000000745058,0.0425915047526359,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7928466796875,0.6643677353858948,0.1543967425823211,0.1092966943979263,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7856750488281,0.4316349625587463,0.050000000745058,0.050107654184103,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.6042166948318481,0.1151496842503547,0.5264945030212402,290.7933349609375,290.95001220703125,289.0433349609375,284.3893737792969,290.9091796875,297.60284423828125,290.80059814453125,1.0,0.3001222610473633,1.0,1.0,0.3359918296337127,1.0,-1.211804986000061,0.9473216533660888,0.2644833326339721,0.6550321578979492,0.0,0.0,0.0,78.619384765625,89.0,87.94198608398438,-0.0,263.3385314941406,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8552551269531,0.8341154456138611,0.3108375370502472,0.2796754837036133,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.845458984375,0.430694580078125,0.050000000745058,0.042613361030817,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.85333251953125,0.6678106188774109,0.1575383692979812,0.1114666014909744,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.845458984375,0.430694580078125,0.050000000745058,0.0501333661377429,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8520202636719,0.608174204826355,0.1179111301898956,0.5386843085289001,290.8538513183594,290.95001220703125,289.1040344238281,284.41949462890625,290.9785461425781,297.6109924316406,290.86151123046875,1.0,0.3037724494934082,1.0,1.0,0.3369143605232239,1.0,-1.2362337112426758,0.9635014533996582,0.2727323174476623,0.666081428527832,0.0,0.0,0.0,79.6266860961914,89.0,98.15663146972656,-0.0,274.970703125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.868408203125,0.8349663615226746,0.3122546672821045,0.2809367775917053,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85845947265625,0.4304546117782593,0.050000000745058,0.0426190160214901,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.866455078125,0.6685028672218323,0.1582152098417282,0.1119355112314224,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85845947265625,0.4304546117782593,0.050000000745058,0.0501400157809257,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.6089798212051392,0.1185133531689643,0.5413534641265869,290.8669738769531,290.8500061035156,289.1166687011719,284.4258728027344,290.9930725097656,297.6129150390625,290.8747253417969,1.0,0.3045940399169922,1.0,1.0,0.3371061384677887,1.0,-1.241530179977417,0.9670060276985168,0.2745241522789001,0.6684789657592773,0.0,0.0,0.0,79.87338256835938,92.0,99.9443359375,-0.0,277.5966186523437,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.8384020924568176,0.318293958902359,0.2863146662712097,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91632080078125,0.4293245673179626,0.050000000745058,0.0426460318267345,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9253845214844,0.671345591545105,0.1611370742321014,0.1139631867408752,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.91632080078125,0.4293245673179626,0.050000000745058,0.0501717999577522,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9239196777344,0.6123062968254089,0.1211371198296547,0.5530106425285339,290.9259948730469,290.8269348144531,289.1695556640625,284.4529113769531,291.0674133300781,297.6219482421875,290.9347839355469,1.0,0.3082362711429596,1.0,1.0,0.3393734991550445,1.0,-1.2644875049591064,0.980102002620697,0.2843855321407318,0.6768009662628174,0.0,0.0,0.0,81.02171325683594,92.0,111.87816619873048,-0.0,289.3363037109375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95294189453125,0.8396873474121094,0.3206763565540313,0.2884356379508972,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410705566406,0.428844004869461,0.050000000745058,0.0426577217876911,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9506530761719,0.6724298000335693,0.1623057425022125,0.1147747933864593,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410705566406,0.428844004869461,0.050000000745058,0.0501855537295341,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9491577148437,0.6135647892951965,0.122196115553379,0.5577229857444763,290.9512939453125,290.70361328125,289.19000244140625,284.4635009765625,291.0968933105469,297.6258239746094,290.9603576660156,1.0,0.3097249269485473,1.0,1.0,0.3402498662471771,1.0,-1.273696780204773,0.9853164553642272,0.288380354642868,0.6801071763038635,0.0,0.0,0.0,81.50982666015625,95.0,116.84650421142578,-0.0,294.1940612792969,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8442009687423706,0.3294441998004913,0.2962464094161987,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.426996648311615,0.050000000745058,0.0427038148045539,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6763295531272888,0.1666788905858993,0.117815725505352,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.426996648311615,0.050000000745058,0.0502397827804088,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.618012011051178,0.1261983215808868,0.575563907623291,291.0475158691406,290.52081298828125,289.2633361816406,284.5023193359375,291.20330810546875,297.6414489746094,291.0570373535156,1.0,0.3153834044933319,1.0,1.0,0.3433935940265655,1.0,-1.3082674741744995,1.004870057106018,0.303397387266159,0.6925238966941833,0.0,0.0,0.0,83.41847229003906,83.0,130.83079528808594,-0.0,313.0672302246094,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8442009687423706,0.3294441998004913,0.2962464094161987,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.426996648311615,0.050000000745058,0.0427038148045539,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.6763295531272888,0.1666788905858993,0.117815725505352,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.426996648311615,0.050000000745058,0.0502397827804088,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.618012011051178,0.1261983215808868,0.575563907623291,291.0475158691406,290.52081298828125,289.2633361816406,284.5023193359375,291.20330810546875,297.6414489746094,291.0570373535156,1.0,0.3153834044933319,1.0,1.0,0.3433935940265655,1.0,-1.3082674741744995,1.004870057106018,0.303397387266159,0.6925238966941833,0.0,0.0,0.0,83.41847229003906,83.0,130.83079528808594,-0.0,313.0672302246094,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.8495093584060669,0.3339556753635406,0.3002063930034637,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4281869232654571,0.050000000745058,0.042673647403717,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.6809950470924377,0.1689715385437011,0.1193637177348136,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4281869232654571,0.050000000745058,0.0502042919397354,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6224082708358765,0.1283179223537445,0.5847195982933044,291.0979919433594,290.47900390625,289.29998779296875,284.5221252441406,291.25604248046875,297.6477355957031,291.10760498046875,1.0,0.3162063360214233,1.0,1.0,0.3449654579162597,1.0,-1.32578444480896,1.0146689414978027,0.31111541390419,0.6987277269363403,0.0,0.0,0.0,82.79761505126953,83.0,135.64703369140625,-0.0,319.3360595703125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.8571077585220337,0.3385405242443084,0.3042004406452179,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4309220910072326,0.050000000745058,0.0426073186099529,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.6876359581947327,0.1713325083255767,0.1209300979971885,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4309220910072326,0.050000000745058,0.0501262582838535,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.6283037662506104,0.1305154860019683,0.5940302014350891,291.13922119140625,290.3409423828125,289.336669921875,284.542236328125,291.21270751953125,297.65380859375,291.1423034667969,1.0,0.3161244094371795,1.0,1.0,0.3350148499011993,1.0,-1.3434478044509888,1.0414488315582275,0.3019989430904388,0.7218286991119385,0.0,0.0,0.0,81.11004638671875,86.0,101.8957977294922,-0.0,323.35009765625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.8681768774986267,0.3474951386451721,0.3122199177742004,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4334391951560974,0.050000000745058,0.0425493828952312,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.6973122954368591,0.1760494261980056,0.1241801530122757,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4334391951560974,0.050000000745058,0.0500581003725528,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.6373125910758972,0.1349934637546539,0.6137059330940247,291.1265563964844,290.1640014648437,289.4100036621094,284.5832214355469,291.0992126464844,297.6627502441406,291.1231994628906,1.0,0.3191382884979248,1.0,1.0,0.3151136040687561,1.0,-1.3804302215576172,1.0988306999206543,0.2815994918346405,0.7715177536010742,0.0,0.0,0.0,80.00283813476562,89.0,0.0217632353305816,-0.0,337.59539794921875,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.8681768774986267,0.3474951386451721,0.3122199177742004,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4334391951560974,0.050000000745058,0.0425493828952312,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.6973122954368591,0.1760494261980056,0.1241801530122757,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4334391951560974,0.050000000745058,0.0500581003725528,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.6373125910758972,0.1349934637546539,0.6137059330940247,291.1265563964844,290.1640014648437,289.4100036621094,284.5832214355469,291.0992126464844,297.6627502441406,291.1231994628906,1.0,0.3191382884979248,1.0,1.0,0.3151136040687561,1.0,-1.3804302215576172,1.0988306999206543,0.2815994918346405,0.7715177536010742,0.0,0.0,0.0,80.00283813476562,89.0,0.0217632353305816,-0.0,337.59539794921875,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.8761953711509705,0.3560580909252167,0.3199373781681061,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.4340167343616485,0.050000000745058,0.0425362959504127,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7043561339378357,0.1806286722421646,0.1273889690637588,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.4340167343616485,0.050000000745058,0.050042700022459,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.6444888710975647,0.1394514143466949,0.6336671710014343,291.07354736328125,289.989990234375,289.4833374023437,284.6252746582031,290.9950866699219,297.6664123535156,291.06805419921875,1.0,0.3234503269195556,1.0,1.0,0.2952123582363128,1.0,-1.4174717664718628,1.1564754247665403,0.2609962821006775,0.8214731812477112,0.0,0.0,0.0,80.25276184082031,92.0,-60.454383850097656,-0.0,355.65301513671875,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.8761953711509705,0.3560580909252167,0.3199373781681061,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.4340167343616485,0.050000000745058,0.0425362959504127,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7043561339378357,0.1806286722421646,0.1273889690637588,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.4340167343616485,0.050000000745058,0.050042700022459,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.6444888710975647,0.1394514143466949,0.6336671710014343,291.07354736328125,289.989990234375,289.4833374023437,284.6252746582031,290.9950866699219,297.6664123535156,291.06805419921875,1.0,0.3234503269195556,1.0,1.0,0.2952123582363128,1.0,-1.4174717664718628,1.1564754247665403,0.2609962821006775,0.8214731812477112,0.0,0.0,0.0,80.25276184082031,92.0,-60.454383850097656,-0.0,355.65301513671875,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9494934082031,0.8819546699523926,0.3641965687274933,0.3273528218269348,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.4332847893238067,0.050000000745058,0.0425523035228252,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95318603515625,0.7094491124153137,0.1850099861621856,0.1305060684680938,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.4332847893238067,0.050000000745058,0.0500615313649177,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.955322265625,0.6502587199211121,0.1438077539205551,0.6534688472747803,290.9521484375,289.8189392089844,289.5566711425781,284.6683654785156,290.7469787597656,297.6646423339844,290.93780517578125,1.0,0.3286595344543457,1.0,1.0,0.2544935643672943,1.0,-1.453932285308838,1.2422749996185305,0.2116573750972747,0.8996071815490723,0.0,0.0,0.0,81.38755798339844,95.0,-167.600830078125,-0.0,376.34857177734375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9494934082031,0.8819546699523926,0.3641965687274933,0.3273528218269348,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.4332847893238067,0.050000000745058,0.0425523035228252,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95318603515625,0.7094491124153137,0.1850099861621856,0.1305060684680938,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.4332847893238067,0.050000000745058,0.0500615313649177,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.955322265625,0.6502587199211121,0.1438077539205551,0.6534688472747803,290.9521484375,289.8189392089844,289.5566711425781,284.6683654785156,290.7469787597656,297.6646423339844,290.93780517578125,1.0,0.3286595344543457,1.0,1.0,0.2544935643672943,1.0,-1.453932285308838,1.2422749996185305,0.2116573750972747,0.8996071815490723,0.0,0.0,0.0,81.38755798339844,95.0,-167.600830078125,-0.0,376.34857177734375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7710266113281,0.8853943943977356,0.3716079592704773,0.3341748416423797,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79541015625,0.4314545392990112,0.050000000745058,0.0425938107073307,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748718261719,0.7125157117843628,0.1890071332454681,0.133399024605751,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79541015625,0.4314545392990112,0.050000000745058,0.0501103624701499,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.6544641256332397,0.1478994786739349,0.6723635196685791,290.7737731933594,289.6507873535156,289.6300048828125,284.7124328613281,290.5350952148437,297.66015625,290.7590026855469,1.0,0.334410548210144,1.0,1.0,0.2137748003005981,1.0,-1.4883960485458374,1.3220582008361816,0.1663379371166229,0.9721451997756958,0.0,0.0,0.0,83.2651596069336,98.0,-227.3951568603516,-0.0,398.69580078125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7710266113281,0.8853943943977356,0.3716079592704773,0.3341748416423797,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79541015625,0.4314545392990112,0.050000000745058,0.0425938107073307,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748718261719,0.7125157117843628,0.1890071332454681,0.133399024605751,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79541015625,0.4314545392990112,0.050000000745058,0.0501103624701499,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.6544641256332397,0.1478994786739349,0.6723635196685791,290.7737731933594,289.6507873535156,289.6300048828125,284.7124328613281,290.5350952148437,297.66015625,290.7590026855469,1.0,0.334410548210144,1.0,1.0,0.2137748003005981,1.0,-1.4883960485458374,1.3220582008361816,0.1663379371166229,0.9721451997756958,0.0,0.0,0.0,83.2651596069336,98.0,-227.3951568603516,-0.0,398.69580078125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.886440634727478,0.3751236498355865,0.3373956978321075,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7062072753906,0.4302558898925781,0.050000000745058,0.0426219031214714,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860656738281,0.7134615778923035,0.1908793300390243,0.1347571313381195,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7062072753906,0.4302558898925781,0.050000000745058,0.0501434169709682,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881103515625,0.6560629606246948,0.1498537361621856,0.6814101934432983,290.6849975585937,289.6126708984375,289.6666564941406,284.7348327636719,290.44879150390625,297.65826416015625,290.6708984375,1.0,0.3374037444591522,1.0,1.0,0.19341541826725,1.0,-1.5048335790634155,1.3587887287139893,0.1460448056459427,1.0054184198379517,0.0,0.0,0.0,84.41407775878906,98.0,-235.343490600586,-0.0,410.29498291015625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.8871875405311584,0.3785617053508758,0.3405354022979736,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6202087402344,0.4289458096027374,0.050000000745058,0.0426534488797187,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.600830078125,0.714140772819519,0.1926904767751693,0.1360686719417572,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6202087402344,0.4289458096027374,0.050000000745058,0.0501805283129215,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6027526855469,0.6574183106422424,0.1517634838819503,0.6902468800544739,290.5998229980469,289.485595703125,289.7033386230469,284.7574462890625,290.3702392578125,297.6571350097656,290.58642578125,1.0,0.3404452502727508,1.0,1.0,0.1718623489141464,1.0,-1.5208754539489746,1.3944729566574097,0.1264024674892425,1.0377237796783447,0.0,0.0,0.0,85.66238403320312,101.0,-234.97088623046875,-0.0,422.1421508789063,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4079895019531,0.9075872898101808,0.3853632807731628,0.3464286029338836,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176025390625,0.6451573967933655,0.1359284371137619,0.1113410145044326,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.7291039824485779,0.1963129341602325,0.1384336352348327,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4392395019531,0.4387091696262359,0.050000000745058,0.0499240756034851,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41583251953125,0.673951268196106,0.1555410474538803,0.7062674760818481,290.4111022949219,289.3233337402344,289.77667236328125,284.8034362792969,290.1166076660156,297.64208984375,290.3917541503906,1.0,0.3507789075374603,1.0,1.0,0.1287562251091003,1.0,-1.6467293500900269,1.5782679319381714,0.0684613958001136,1.1950379610061646,0.0,0.0,0.0,81.68609619140625,104.0,-281.6862487792969,-0.0,483.50872802734375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4079895019531,0.9075872898101808,0.3853632807731628,0.3464286029338836,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176025390625,0.6451573967933655,0.1359284371137619,0.1113410145044326,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.7291039824485779,0.1963129341602325,0.1384336352348327,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4392395019531,0.4387091696262359,0.050000000745058,0.0499240756034851,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41583251953125,0.673951268196106,0.1555410474538803,0.7062674760818481,290.4111022949219,289.3233337402344,289.77667236328125,284.8034362792969,290.1166076660156,297.64208984375,290.3917541503906,1.0,0.3507789075374603,1.0,1.0,0.1287562251091003,1.0,-1.6467293500900269,1.5782679319381714,0.0684613958001136,1.1950379610061646,0.0,0.0,0.0,81.68609619140625,104.0,-281.6862487792969,-0.0,483.50872802734375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
