time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040140,297.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1471862792969,0.9016680717468262,0.3912540078163147,0.3520586788654327,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1553039550781,0.6386948823928833,0.1362256854772567,0.1117283105850219,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513366699219,0.7251066565513611,0.1993859857320785,0.1407968550920486,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.17791748046875,0.4316315352916717,0.050000000745058,0.0501036830246448,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.6708614230155945,0.1586611717939376,0.7217440009117126,290.149658203125,289.1640014648437,289.8500061035156,284.85028076171875,289.8935241699219,297.6297302246094,290.1352844238281,1.0,0.359122097492218,1.0,1.0,0.0856501013040542,1.0,-1.675675392150879,1.6666733026504517,0.0090021155774593,1.2772053480148315,0.0,0.0,0.0,86.8704833984375,107.0,-314.6147155761719,-0.0,516.1206665039062,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1471862792969,0.9016680717468262,0.3912540078163147,0.3520586788654327,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1553039550781,0.6386948823928833,0.1362256854772567,0.1117283105850219,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513366699219,0.7251066565513611,0.1993859857320785,0.1407968550920486,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.17791748046875,0.4316315352916717,0.050000000745058,0.0501036830246448,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535339355469,0.6708614230155945,0.1586611717939376,0.7217440009117126,290.149658203125,289.1640014648437,289.8500061035156,284.85028076171875,289.8935241699219,297.6297302246094,290.1352844238281,1.0,0.359122097492218,1.0,1.0,0.0856501013040542,1.0,-1.675675392150879,1.6666733026504517,0.0090021155774593,1.2772053480148315,0.0,0.0,0.0,86.8704833984375,107.0,-314.6147155761719,-0.0,516.1206665039062,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343017578125,0.8974543213844299,0.3971612155437469,0.3573780059814453,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364685058594,0.6355231404304504,0.1382662951946258,0.1131817251443862,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.035400390625,0.7221258282661438,0.2023896127939224,0.1429797857999801,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0434265136719,0.4261635243892669,0.050000000745058,0.0502614192664623,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359802246094,0.6686428785324097,0.1616211086511612,0.7357170581817627,290.0349426269531,289.0075988769531,289.92333984375,284.89801025390625,289.9242248535156,297.6249084472656,290.0313720703125,1.0,0.3666663467884063,1.0,1.0,0.0513900630176067,1.0,-1.7037009000778198,1.7030431032180786,0.0006578614120371,1.3076642751693726,0.0,0.0,0.0,91.47032165527344,110.0,-172.3584442138672,-0.0,547.3298950195312,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343017578125,0.8974543213844299,0.3971612155437469,0.3573780059814453,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364685058594,0.6355231404304504,0.1382662951946258,0.1131817251443862,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.035400390625,0.7221258282661438,0.2023896127939224,0.1429797857999801,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0434265136719,0.4261635243892669,0.050000000745058,0.0502614192664623,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359802246094,0.6686428785324097,0.1616211086511612,0.7357170581817627,290.0349426269531,289.0075988769531,289.92333984375,284.89801025390625,289.9242248535156,297.6249084472656,290.0313720703125,1.0,0.3666663467884063,1.0,1.0,0.0513900630176067,1.0,-1.7037009000778198,1.7030431032180786,0.0006578614120371,1.3076642751693726,0.0,0.0,0.0,91.47032165527344,110.0,-172.3584442138672,-0.0,547.3298950195312,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0158386230469,0.8958829641342163,0.4038438200950622,0.3632815182209015,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.6356241703033447,0.1415555775165558,0.1156978830695152,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0157165527344,0.7210227847099304,0.2058131247758865,0.1453738063573837,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01580810546875,0.422272115945816,0.050000000745058,0.0503857880830764,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01568603515625,0.6682736873626709,0.1648855060338974,0.7505074143409729,290.0157775878906,288.8541259765625,289.9966735839844,284.9465637207031,289.9944152832031,297.6278686523437,290.01641845703125,1.0,0.3738044798374176,1.0,1.0,0.0171300210058689,1.0,-1.735122799873352,1.735101342201233,2.144265818060376e-05,1.3330903053283691,0.0,0.0,0.0,95.30823516845705,113.0,-55.32851409912109,-0.0,579.4756469726562,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0158386230469,0.8958829641342163,0.4038438200950622,0.3632815182209015,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.6356241703033447,0.1415555775165558,0.1156978830695152,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0157165527344,0.7210227847099304,0.2058131247758865,0.1453738063573837,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01580810546875,0.422272115945816,0.050000000745058,0.0503857880830764,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01568603515625,0.6682736873626709,0.1648855060338974,0.7505074143409729,290.0157775878906,288.8541259765625,289.9966735839844,284.9465637207031,289.9944152832031,297.6278686523437,290.01641845703125,1.0,0.3738044798374176,1.0,1.0,0.0171300210058689,1.0,-1.735122799873352,1.735101342201233,2.144265818060376e-05,1.3330903053283691,0.0,0.0,0.0,95.30823516845705,113.0,-55.32851409912109,-0.0,579.4756469726562,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0216979980469,0.9050729870796204,0.4074988663196563,0.3663054406642914,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0214538574219,0.6424436569213867,0.1436115950345993,0.1171125397086143,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215759277344,0.7276496291160583,0.2077626585960388,0.1465625613927841,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02069091796875,0.5257816314697266,0.1344465464353561,0.0807938799262046,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215148925781,0.675566554069519,0.1667316406965255,0.7577160596847534,290.0216369628906,288.8196716308594,290.0333251953125,284.9711303710937,290.0310363769531,297.6309814453125,290.0233154296875,1.0,0.3783552050590515,1.0,1.0,0.0,1.0,-1.7871862649917605,1.7871832847595217,2.959677431135788e-06,1.3721979856491089,0.0,0.0,0.0,93.2820053100586,113.0,-17.15602684020996,-0.0,609.4794921875,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384521484375,0.918152928352356,0.4113285541534424,0.3695147931575775,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368347167969,0.6517281532287598,0.145907774567604,0.1187481954693794,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03759765625,0.7364116311073303,0.2098706364631652,0.1478780061006546,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0365600585937,0.6325485110282898,0.1341830790042877,0.127347782254219,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03717041015625,0.6853020787239075,0.1687006205320358,0.7656548619270325,290.0379943847656,288.70361328125,290.07000732421875,284.99591064453125,290.0678100585937,297.6253967285156,290.0412292480469,1.0,0.3844897150993347,1.0,1.0,0.0,1.0,-1.8605042695999143,1.8605015277862549,2.791847691696603e-06,1.4315476417541504,0.0,0.0,0.0,90.86371612548828,116.0,15.538515090942385,-0.0,655.2120971679688,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.08819580078125,0.9137925505638124,0.4191237390041351,0.3765682280063629,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0862731933594,0.6520182490348816,0.1507549434900283,0.1226968914270401,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.087158203125,0.7339819073677063,0.2141899466514587,0.1509696692228317,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0859375,0.6291574239730835,0.1334534138441085,0.1291698962450027,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.086669921875,0.6833453178405762,0.1725704669952392,0.7837429642677307,290.0876770019531,288.5559997558594,290.1433410644531,285.0460205078125,290.14117431640625,297.62255859375,290.0914306640625,1.0,0.3941173851490021,1.0,1.0,0.0,1.0,-1.902185559272766,1.902182698249817,2.916350695159053e-06,1.4644650220870972,0.0,0.0,0.0,96.26275634765624,119.0,56.70425033569336,-0.0,704.4268798828125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.08819580078125,0.9137925505638124,0.4191237390041351,0.3765682280063629,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0862731933594,0.6520182490348816,0.1507549434900283,0.1226968914270401,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.087158203125,0.7339819073677063,0.2141899466514587,0.1509696692228317,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0859375,0.6291574239730835,0.1334534138441085,0.1291698962450027,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.086669921875,0.6833453178405762,0.1725704669952392,0.7837429642677307,290.0876770019531,288.5559997558594,290.1433410644531,285.0460205078125,290.14117431640625,297.62255859375,290.0914306640625,1.0,0.3941173851490021,1.0,1.0,0.0,1.0,-1.902185559272766,1.902182698249817,2.916350695159053e-06,1.4644650220870972,0.0,0.0,0.0,96.26275634765624,119.0,56.70425033569336,-0.0,704.4268798828125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1489562988281,0.9125404357910156,0.4272556900978088,0.3838736712932586,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1468200683594,0.6545628905296326,0.1560884565114975,0.1269990354776382,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477966308594,0.7336928844451904,0.2188621312379837,0.154262363910675,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463317871094,0.6265138983726501,0.1351280212402343,0.1303886324167251,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.147216796875,0.6835669279098511,0.1767150163650512,0.8025895953178406,290.1483764648437,288.4113464355469,290.2166748046875,285.09686279296875,290.2145690917969,297.6323547363281,290.15264892578125,1.0,0.4029996693134308,1.0,1.0,0.0,1.0,-1.945082187652588,1.94507908821106,3.047406607947778e-06,1.498099684715271,0.0,0.0,0.0,100.69783020019533,122.0,78.71562957763672,-0.0,753.3560180664062,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1489562988281,0.9125404357910156,0.4272556900978088,0.3838736712932586,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1468200683594,0.6545628905296326,0.1560884565114975,0.1269990354776382,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477966308594,0.7336928844451904,0.2188621312379837,0.154262363910675,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463317871094,0.6265138983726501,0.1351280212402343,0.1303886324167251,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.147216796875,0.6835669279098511,0.1767150163650512,0.8025895953178406,290.1483764648437,288.4113464355469,290.2166748046875,285.09686279296875,290.2145690917969,297.6323547363281,290.15264892578125,1.0,0.4029996693134308,1.0,1.0,0.0,1.0,-1.945082187652588,1.94507908821106,3.047406607947778e-06,1.498099684715271,0.0,0.0,0.0,100.69783020019533,122.0,78.71562957763672,-0.0,753.3560180664062,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.9138505458831788,0.4356773197650909,0.3914085626602173,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2142944335937,0.6590155363082886,0.1618197858333587,0.1316035091876983,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.7352135181427002,0.223838210105896,0.1577466875314712,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137145996094,0.6275405287742615,0.138261079788208,0.1331377774477005,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146911621094,0.6857746839523315,0.1811751425266266,0.8226498365402222,290.21588134765625,288.26959228515625,290.2900085449219,285.1483764648437,290.2879638671875,297.6455993652344,290.22039794921875,1.0,0.4116114974021911,1.0,1.0,0.0,1.0,-1.9922088384628296,1.992205619812012,3.195081035300973e-06,1.5350093841552734,0.0,0.0,0.0,104.29448699951172,125.0,90.73880767822266,-0.0,804.9495849609375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.9138505458831788,0.4356773197650909,0.3914085626602173,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2142944335937,0.6590155363082886,0.1618197858333587,0.1316035091876983,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.7352135181427002,0.223838210105896,0.1577466875314712,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137145996094,0.6275405287742615,0.138261079788208,0.1331377774477005,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146911621094,0.6857746839523315,0.1811751425266266,0.8226498365402222,290.21588134765625,288.26959228515625,290.2900085449219,285.1483764648437,290.2879638671875,297.6455993652344,290.22039794921875,1.0,0.4116114974021911,1.0,1.0,0.0,1.0,-1.9922088384628296,1.992205619812012,3.195081035300973e-06,1.5350093841552734,0.0,0.0,0.0,104.29448699951172,125.0,90.73880767822266,-0.0,804.9495849609375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9167669415473938,0.4443553984165191,0.3991539180278778,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855529785156,0.6647310853004456,0.1678912341594696,0.1364698410034179,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.73787921667099,0.2290769815444946,0.1614018976688385,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2849426269531,0.6307525634765625,0.1423374563455581,0.1368570327758789,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.285888671875,0.6892917156219482,0.1859374046325683,0.8439660668373108,290.2871398925781,288.1307983398437,290.36334228515625,285.2005615234375,290.361328125,297.65924072265625,290.29168701171875,1.0,0.420188307762146,1.0,1.0,0.0,1.0,-2.0428388118743896,2.0428354740142822,3.357966534167645e-06,1.5746142864227295,0.0,0.0,0.0,107.38866424560548,128.0,97.20714569091795,-0.0,860.0408325195312,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9167669415473938,0.4443553984165191,0.3991539180278778,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855529785156,0.6647310853004456,0.1678912341594696,0.1364698410034179,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.73787921667099,0.2290769815444946,0.1614018976688385,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2849426269531,0.6307525634765625,0.1423374563455581,0.1368570327758789,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.285888671875,0.6892917156219482,0.1859374046325683,0.8439660668373108,290.2871398925781,288.1307983398437,290.36334228515625,285.2005615234375,290.361328125,297.65924072265625,290.29168701171875,1.0,0.420188307762146,1.0,1.0,0.0,1.0,-2.0428388118743896,2.0428354740142822,3.357966534167645e-06,1.5746142864227295,0.0,0.0,0.0,107.38866424560548,128.0,97.20714569091795,-0.0,860.0408325195312,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241882324219,0.9186475872993468,0.4487816989421844,0.4030996859073639,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.322021484375,0.6679337620735168,0.1710415184497833,0.1389919519424438,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32293701171875,0.7395144104957581,0.2317847609519958,0.1632879823446273,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213806152344,0.6329054832458496,0.1446340829133987,0.1389777660369873,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.32232666015625,0.6914013028144836,0.1884251832962036,0.855076253414154,290.3235778808594,288.1000061035156,290.3999938964844,285.22686767578125,290.3980407714844,297.6645812988281,290.328125,1.0,0.4245089292526245,1.0,1.0,0.0,1.0,-2.0692949295043945,2.069291353225708,3.4448071346560027e-06,1.595289707183838,0.0,0.0,0.0,108.81720733642578,128.0,99.19752502441406,-0.0,889.0906372070312,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3609619140625,0.9207509160041808,0.4532634019851684,0.4070922434329986,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3588256835937,0.6713228225708008,0.1742642223834991,0.141570433974266,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3597106933594,0.7413114905357361,0.2345481514930725,0.1652110964059829,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3581848144531,0.6353398561477661,0.1470713168382644,0.141238734126091,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.359130859375,0.6937006115913391,0.1909836381673813,0.866489052772522,290.3603515625,287.99493408203125,290.4366760253906,285.2533264160156,290.4347229003906,297.66961669921875,290.3648681640625,1.0,0.4288677871227264,1.0,1.0,0.0,1.0,-2.096463680267334,2.0964601039886475,3.535219320838223e-06,1.6165082454681396,0.0,0.0,0.0,110.19046020507812,131.0,100.63970947265624,-0.0,919.240966796875,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994445800781,0.9231318831443788,0.4579798877239227,0.4112916588783264,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973388671875,0.6750119924545288,0.1776883751153946,0.1443087458610534,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3982238769531,0.7433252930641174,0.2374776154756546,0.1672483086585998,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.396728515625,0.6381192803382874,0.1497337222099304,0.1437165141105651,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39764404296875,0.6962580680847168,0.1937137097120285,0.8786635994911194,290.3988647460937,287.9636535644531,290.47479248046875,285.281005859375,290.4728698730469,297.6750183105469,290.4033508300781,1.0,0.4334495961666107,1.0,1.0,0.0,1.0,-2.125419855117798,2.125416040420532,3.632952484622365e-06,1.6391080617904663,0.0,0.0,0.0,111.5759048461914,131.0,101.72235870361328,-0.0,951.8181762695312,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4351501464844,0.9254748225212096,0.4623819291591644,0.4152095019817352,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.43310546875,0.6785432696342468,0.1809127628803253,0.1468862444162368,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4339294433594,0.7452982068061829,0.2402304112911224,0.1691614836454391,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324645996094,0.6408790946006775,0.1522938907146453,0.1461044996976852,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4333801269531,0.6987439393997192,0.1962932348251342,0.8901640176773071,290.4345703125,287.86199951171875,290.510009765625,285.30670166015625,290.50811767578125,297.6801147460937,290.43902587890625,1.0,0.4377284944057464,1.0,1.0,0.0,1.0,-2.152744770050049,2.152740955352783,3.7264790080371313e-06,1.660421371459961,0.0,0.0,0.0,112.82701873779295,134.0,102.445068359375,-0.0,983.0415649414062,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098876953125,0.930712878704071,0.4716963171958923,0.4234950542449951,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5079040527344,0.6862173080444336,0.187821015715599,0.1524060070514679,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086669921875,0.749717116355896,0.2461117506027221,0.1732459366321563,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.6471511721611023,0.1579072922468185,0.1513521075248718,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081481933594,0.7042356133460999,0.2018415778875351,0.9148930907249452,290.5093078613281,287.73199462890625,290.5833435058594,285.360595703125,290.5814819335937,297.6910095214844,290.5137023925781,1.0,0.4468113780021667,1.0,1.0,0.0,1.0,-2.211404800415039,2.211400985717773,3.93151003663661e-06,1.706134796142578,0.0,0.0,0.0,115.3779296875,137.0,103.36839294433594,-0.0,1051.833740234375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098876953125,0.930712878704071,0.4716963171958923,0.4234950542449951,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5079040527344,0.6862173080444336,0.187821015715599,0.1524060070514679,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086669921875,0.749717116355896,0.2461117506027221,0.1732459366321563,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.6471511721611023,0.1579072922468185,0.1513521075248718,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081481933594,0.7042356133460999,0.2018415778875351,0.9148930907249452,290.5093078613281,287.73199462890625,290.5833435058594,285.360595703125,290.5814819335937,297.6910095214844,290.5137023925781,1.0,0.4468113780021667,1.0,1.0,0.0,1.0,-2.211404800415039,2.211400985717773,3.93151003663661e-06,1.706134796142578,0.0,0.0,0.0,115.3779296875,137.0,103.36839294433594,-0.0,1051.833740234375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848388671875,0.9363056421279908,0.4811935424804687,0.4319380223751068,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829467773437,0.6942112445831299,0.1949754059314727,0.1581193059682846,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.754498302936554,0.2521831691265106,0.177458643913269,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823669433594,0.654024600982666,0.1638463139533996,0.1569136977195739,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831604003906,0.7100324630737305,0.2076096385717392,0.9405906200408936,290.58428955078125,287.6049194335937,290.6566772460937,285.4150085449219,290.6548767089844,297.7021179199219,290.58856201171875,1.0,0.456134021282196,1.0,1.0,0.0,1.0,-2.272225141525269,2.2722208499908447,4.150201220909366e-06,1.753476619720459,0.0,0.0,0.0,117.88978576660156,140.0,103.82581329345705,-0.0,1125.950439453125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848388671875,0.9363056421279908,0.4811935424804687,0.4319380223751068,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829467773437,0.6942112445831299,0.1949754059314727,0.1581193059682846,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.754498302936554,0.2521831691265106,0.177458643913269,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823669433594,0.654024600982666,0.1638463139533996,0.1569136977195739,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831604003906,0.7100324630737305,0.2076096385717392,0.9405906200408936,290.58428955078125,287.6049194335937,290.6566772460937,285.4150085449219,290.6548767089844,297.7021179199219,290.58856201171875,1.0,0.456134021282196,1.0,1.0,0.0,1.0,-2.272225141525269,2.2722208499908447,4.150201220909366e-06,1.753476619720459,0.0,0.0,0.0,117.88978576660156,140.0,103.82581329345705,-0.0,1125.950439453125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6598815917969,0.9421452283859252,0.4908648133277893,0.4405305087566376,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.7024263143539429,0.2023665457963943,0.1640185713768005,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65875244140625,0.7596079707145691,0.2584393918514251,0.1817960441112518,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.6614142656326294,0.1700703203678131,0.1627467423677444,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65826416015625,0.7158298492431641,0.2135848999023437,0.9671983122825624,290.65936279296875,287.4808044433594,290.7300109863281,285.4698791503906,290.7282409667969,297.71337890625,290.6635437011719,1.0,0.4657030403614044,1.0,1.0,0.0,1.0,-2.3350603580474854,2.335056066513061,4.382645329314983e-06,1.802335381507873,0.0,0.0,0.0,120.3865966796875,143.0,104.03740692138672,-0.0,1205.7198486328125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6598815917969,0.9421452283859252,0.4908648133277893,0.4405305087566376,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.7024263143539429,0.2023665457963943,0.1640185713768005,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65875244140625,0.7596079707145691,0.2584393918514251,0.1817960441112518,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.6614142656326294,0.1700703203678131,0.1627467423677444,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65826416015625,0.7158298492431641,0.2135848999023437,0.9671983122825624,290.65936279296875,287.4808044433594,290.7300109863281,285.4698791503906,290.7282409667969,297.71337890625,290.6635437011719,1.0,0.4657030403614044,1.0,1.0,0.0,1.0,-2.3350603580474854,2.335056066513061,4.382645329314983e-06,1.802335381507873,0.0,0.0,0.0,120.3865966796875,143.0,104.03740692138672,-0.0,1205.7198486328125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6974182128906,0.9451318383216858,0.4957632720470428,0.4448804855346679,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6956787109375,0.706591010093689,0.2061479985713958,0.1670355349779129,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.7622798681259155,0.2616352140903473,0.1840103715658188,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69512939453125,0.6652799248695374,0.1732798963785171,0.1657553613185882,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.7187156081199646,0.2166468799114227,0.980827569961548,290.6969299316406,287.45367431640625,290.76666259765625,285.4974670410156,290.76495361328125,297.7190246582031,290.7010498046875,1.0,0.4705796539783478,1.0,1.0,0.0,1.0,-2.3671953678131104,2.3671908378601074,4.504066509980476e-06,1.8273048400878904,0.0,0.0,0.0,121.6331558227539,143.0,104.09017181396484,-0.0,1247.82177734375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349853515625,0.9481528401374816,0.5007032752037048,0.4492659866809845,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7332458496094,0.7107521891593933,0.2099865227937698,0.1700971275568008,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73388671875,0.7650289535522461,0.2648763656616211,0.1862551718950271,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7326965332031,0.6692498922348022,0.1765520870685577,0.1688226461410522,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333984375,0.7216097712516785,0.2197579592466354,0.9946709871292114,290.7344665527344,287.3595886230469,290.8033447265625,285.5251770019531,290.8016357421875,297.7247009277344,290.7385559082031,1.0,0.4755183458328247,1.0,1.0,0.0,1.0,-2.399801731109619,2.399797201156616,4.629022441804409e-06,1.8526296615600584,0.0,0.0,0.0,122.87957763671876,146.0,104.1202163696289,-0.0,1291.4664306640625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.95427006483078,0.5107064843177795,0.458141952753067,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.7187411189079285,0.2178330570459365,0.1763527244329452,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089904785156,0.7707564830780029,0.2714942395687103,0.1908359378576278,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078918457031,0.677472710609436,0.1832779049873352,0.1751264333724975,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.7274721264839172,0.226125419139862,1.0229904651641846,290.8095703125,287.2413330078125,290.8766784667969,285.5808410644531,290.8750305175781,297.736083984375,290.8135681152344,1.0,0.4855819940567016,1.0,1.0,0.0,1.0,-2.4664034843444824,2.4663984775543213,4.8897227316047065e-06,1.904329419136048,0.0,0.0,0.0,125.37345123291016,164.0,104.13536071777344,-0.0,1383.572509765625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.95427006483078,0.5107064843177795,0.458141952753067,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.7187411189079285,0.2178330570459365,0.1763527244329452,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089904785156,0.7707564830780029,0.2714942395687103,0.1908359378576278,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078918457031,0.677472710609436,0.1832779049873352,0.1751264333724975,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.7274721264839172,0.226125419139862,1.0229904651641846,290.8095703125,287.2413330078125,290.8766784667969,285.5808410644531,290.8750305175781,297.736083984375,290.8135681152344,1.0,0.4855819940567016,1.0,1.0,0.0,1.0,-2.4664034843444824,2.4663984775543213,4.8897227316047065e-06,1.904329419136048,0.0,0.0,0.0,125.37345123291016,164.0,104.13536071777344,-0.0,1383.572509765625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8850402832031,0.9493869543075562,0.5208582878112793,0.4673645198345184,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.7193958759307861,0.2258935421705246,0.1829713433980941,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840026855469,0.7684828042984009,0.2782816588878631,0.1957013756036758,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.6783880591392517,0.1902285069227218,0.1818695068359375,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835754394531,0.7263777852058411,0.2326748222112655,1.0531947612762451,290.88458251953125,287.1260070800781,290.95001220703125,285.6368713378906,290.9483947753906,297.7472839355469,290.88848876953125,1.0,0.5006006956100464,1.0,1.0,0.0,1.0,-2.537070274353028,2.537065267562866,5.174235866434174e-06,1.95911705493927,0.0,0.0,0.0,133.7086639404297,182.0,104.11597442626952,-0.0,1510.6483154296875,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8850402832031,0.9493869543075562,0.5208582878112793,0.4673645198345184,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.7193958759307861,0.2258935421705246,0.1829713433980941,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840026855469,0.7684828042984009,0.2782816588878631,0.1957013756036758,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.6783880591392517,0.1902285069227218,0.1818695068359375,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835754394531,0.7263777852058411,0.2326748222112655,1.0531947612762451,290.88458251953125,287.1260070800781,290.95001220703125,285.6368713378906,290.9483947753906,297.7472839355469,290.88848876953125,1.0,0.5006006956100464,1.0,1.0,0.0,1.0,-2.537070274353028,2.537065267562866,5.174235866434174e-06,1.95911705493927,0.0,0.0,0.0,133.7086639404297,182.0,104.11597442626952,-0.0,1510.6483154296875,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.9376009106636048,0.5308049321174622,0.4766764342784881,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.7155742049217224,0.2337767928838729,0.1897085905075073,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.7613996863365173,0.2848621010780334,0.2006442695856094,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.6746501922607422,0.1970020532608032,0.1887568533420562,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.958740234375,0.7209652066230774,0.2390087693929672,1.0839060544967651,290.959716796875,286.7634582519531,291.0233459472656,285.6931457519531,291.0217590332031,297.7549743652344,290.9635009765625,1.0,0.518156886100769,1.0,1.0,0.0,1.0,-2.6088993549346924,2.608893871307373,5.471916665555909e-06,2.014864683151245,0.0,0.0,0.0,146.31532287597656,200.0,104.14054107666016,-0.0,1664.7396240234375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.9376009106636048,0.5308049321174622,0.4766764342784881,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95867919921875,0.7155742049217224,0.2337767928838729,0.1897085905075073,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.7613996863365173,0.2848621010780334,0.2006442695856094,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.6746501922607422,0.1970020532608032,0.1887568533420562,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.958740234375,0.7209652066230774,0.2390087693929672,1.0839060544967651,290.959716796875,286.7634582519531,291.0233459472656,285.6931457519531,291.0217590332031,297.7549743652344,290.9635009765625,1.0,0.518156886100769,1.0,1.0,0.0,1.0,-2.6088993549346924,2.608893871307373,5.471916665555909e-06,2.014864683151245,0.0,0.0,0.0,146.31532287597656,200.0,104.14054107666016,-0.0,1664.7396240234375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9223541617393494,0.5404082536697388,0.4857689142227173,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7090182900428772,0.2412308901548385,0.1961984187364578,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.7520793080329895,0.2910396158695221,0.2053812742233276,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.6683135628700256,0.2033176124095916,0.1953330188989639,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7129737138748169,0.2448554784059524,1.113000512123108,291.0347595214844,286.41558837890625,291.0966796875,285.74969482421875,291.0951538085937,297.75811767578125,291.0384521484375,1.0,0.5368402004241943,1.0,1.0,0.0,1.0,-2.6775569915771484,2.67755126953125,5.7642837418825366e-06,2.068164110183716,0.0,0.0,0.0,161.89707946777344,218.0,104.07361602783205,-0.0,1835.3843994140625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
