time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042240,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9223541617393494,0.5404082536697388,0.4857689142227173,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7090182900428772,0.2412308901548385,0.1961984187364578,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.7520793080329895,0.2910396158695221,0.2053812742233276,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.6683135628700256,0.2033176124095916,0.1953330188989639,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7129737138748169,0.2448554784059524,1.113000512123108,291.0347595214844,286.41558837890625,291.0966796875,285.74969482421875,291.0951538085937,297.75811767578125,291.0384521484375,1.0,0.5368402004241943,1.0,1.0,0.0,1.0,-2.6775569915771484,2.67755126953125,5.7642837418825366e-06,2.068164110183716,0.0,0.0,0.0,161.89707946777344,218.0,104.07361602783205,-0.0,1835.3843994140625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,297.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726318359375,0.9146913886070251,0.545136034488678,0.4902639091014862,297.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.7053268551826477,0.2448456734418869,0.1993660777807235,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.747355580329895,0.2940361499786377,0.207695335149765,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.664894163608551,0.2063463479280471,0.1985157281160354,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.7085232734680176,0.2476421743631363,1.127010464668274,291.0722351074219,286.39801025390625,291.1333312988281,285.778076171875,291.1318359375,297.7586669921875,291.0758972167969,1.0,0.546329140663147,1.0,1.0,0.0,1.0,-2.710878849029541,2.7108731269836426,5.908917046326678e-06,2.094029426574707,0.0,0.0,0.0,170.3874969482422,218.0,104.01636505126952,-0.0,1925.37744140625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,297.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.9074981212615968,0.5498293042182922,0.4947350025177002,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.7016655206680298,0.2484041303396225,0.2024933248758316,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.742800772190094,0.2969913482666015,0.2099846601486206,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.6615265011787415,0.2093061357736587,0.2016393691301345,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.7039994597434998,0.2503560185432434,1.1407214403152466,291.10968017578125,286.0823974609375,291.1700134277344,285.8064880371094,291.16851806640625,297.7587585449219,291.11328125,1.0,0.5558263659477234,1.0,1.0,0.0,1.0,-2.7436561584472656,2.743649959564209,6.052930530131562e-06,2.119470834732056,0.0,0.0,0.0,179.18714904785156,236.0,103.9539031982422,-0.0,2017.95458984375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,297.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.8997897505760193,0.5554271936416626,0.5000759363174438,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.697453498840332,0.252617210149765,0.2062039077281952,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.7376580238342285,0.3004992604255676,0.2127086520195007,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.6576806306838989,0.2127845734357834,0.2053229510784149,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.6987617015838623,0.2535350024700165,1.15684711933136,291.1545715332031,286.065673828125,291.2139892578125,285.84063720703125,291.2125244140625,297.7584228515625,291.1581115722656,1.0,0.5671740174293518,1.0,1.0,0.0,1.0,-2.78240180015564,2.782395601272583,6.22540210315492e-06,2.149543046951294,0.0,0.0,0.0,190.0333709716797,236.0,103.8767547607422,-0.0,2132.085693359375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,297.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.8950182795524597,0.5591431856155396,0.5036245584487915,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.6948010921478271,0.2553988099098205,0.2086568623781204,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.7344467043876648,0.3028213679790497,0.2145143300294876,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.6552736759185791,0.2150668501853943,0.2077451348304748,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.6954336166381836,0.2556151747703552,1.1674275398254397,291.1844787597656,285.76385498046875,291.24334716796875,285.86346435546875,291.24188232421875,297.75799560546875,291.18798828125,1.0,0.5746852159500122,1.0,1.0,0.0,1.0,-2.807932138442993,2.8079257011413574,6.34036814517458e-06,2.1693572998046875,0.0,0.0,0.0,197.3851776123047,254.0,103.8265380859375,-0.0,2209.84521484375,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.259521484375,0.8841300010681152,0.5683899521827698,0.5124609470367432,297.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.6887854337692261,0.26227867603302,0.2147299647331237,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.727146565914154,0.3085868656635284,0.2190023809671402,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.6498488783836365,0.2206662148237228,0.2136997729539871,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.6877647042274475,0.2607002556324005,1.1933611631393433,291.2591552734375,285.6300048828125,291.3166809082031,285.9206237792969,291.31524658203125,297.7564392089844,291.2625732421875,1.0,0.5932126641273499,1.0,1.0,0.0,1.0,-2.8708605766296387,2.870854139328003,6.62822776575922e-06,2.2181930541992188,0.0,0.0,0.0,216.03614807128903,272.0,103.7098388671875,-0.0,2409.565673828125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.259521484375,0.8841300010681152,0.5683899521827698,0.5124609470367432,297.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.6887854337692261,0.26227867603302,0.2147299647331237,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.727146565914154,0.3085868656635284,0.2190023809671402,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.6498488783836365,0.2206662148237228,0.2136997729539871,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.6877647042274475,0.2607002556324005,1.1933611631393433,291.2591552734375,285.6300048828125,291.3166809082031,285.9206237792969,291.31524658203125,297.7564392089844,291.2625732421875,1.0,0.5932126641273499,1.0,1.0,0.0,1.0,-2.8708605766296387,2.870854139328003,6.62822776575922e-06,2.2181930541992188,0.0,0.0,0.0,216.03614807128903,272.0,103.7098388671875,-0.0,2409.565673828125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.8747289776802063,0.5775982141494751,0.5212616920471191,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3328857421875,0.6836891770362854,0.2690909206867218,0.2207450270652771,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.7207783460617065,0.3143192827701568,0.2234680950641632,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.6452774405479431,0.2261580675840377,0.2195471823215484,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3328552246094,0.6810784935951233,0.265664666891098,1.21872878074646,291.333740234375,285.6123962402344,291.3900146484375,285.9779357910156,291.3886108398437,297.7544860839844,291.33709716796875,1.0,0.611325740814209,1.0,1.0,0.0,1.0,-2.9328322410583496,2.932825326919556,6.91794411977753e-06,2.2662813663482666,0.0,0.0,0.0,234.87091064453125,290.0,103.60792541503906,-0.0,2616.36181640625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.8747289776802063,0.5775982141494751,0.5212616920471191,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3328857421875,0.6836891770362854,0.2690909206867218,0.2207450270652771,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.7207783460617065,0.3143192827701568,0.2234680950641632,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.6452774405479431,0.2261580675840377,0.2195471823215484,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3328552246094,0.6810784935951233,0.265664666891098,1.21872878074646,291.333740234375,285.6123962402344,291.3900146484375,285.9779357910156,291.3886108398437,297.7544860839844,291.33709716796875,1.0,0.611325740814209,1.0,1.0,0.0,1.0,-2.9328322410583496,2.932825326919556,6.91794411977753e-06,2.2662813663482666,0.0,0.0,0.0,234.87091064453125,290.0,103.60792541503906,-0.0,2616.36181640625,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.8695150017738342,0.5833849310874939,0.526790201663971,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798217773437,0.680927038192749,0.2733592092990875,0.2245122492313385,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.380126953125,0.7171606421470642,0.3179130256175995,0.2262686192989349,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.642799973487854,0.2295772731304168,0.2231879532337188,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797912597656,0.6773509383201599,0.2687453031539917,1.234477996826172,291.3806457519531,285.601318359375,291.4361572265625,286.0140991210937,291.434814453125,297.753173828125,291.38397216796875,1.0,0.6225063800811768,1.0,1.0,0.0,1.0,-2.971479654312134,2.9714725017547607,7.1017520895111375e-06,2.2962684631347656,0.0,0.0,0.0,246.7532958984375,290.0,103.5517120361328,-0.0,2750.01220703125,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042840,297.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085998535156,0.8666792511940002,0.5867872834205627,0.5300397276878357,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.6794506907463074,0.2758659720420837,0.2267237454652786,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4077453613281,0.7151517271995544,0.3200237154960632,0.2279127836227417,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.6414734125137329,0.2315789759159088,0.2253187745809555,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.6753198504447937,0.2705453038215637,1.2436803579330444,291.4082336425781,285.59478759765625,291.4633483886719,286.0354309082031,291.46197509765625,297.7524108886719,291.4115295410156,1.0,0.6290051937103271,1.0,1.0,0.0,1.0,-2.994112968444824,2.994105815887451,7.210515377664706e-06,2.3138294219970703,0.0,0.0,0.0,253.7417907714844,308.0,103.52134704589844,-0.0,2829.87841796875,1.0,283.1444091796875,288.5216064453125,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.440369312141964e-21,-2.720184656070982e-21,-2.720184656070982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042900,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.61578369140625,0.8626180291175842,0.587894082069397,0.534000813961029,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74249267578125,0.6772801280021667,0.2780700623989105,0.2295869290828704,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7096252441406,0.7122030258178711,0.3213019371032715,0.2299884259700775,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78826904296875,0.6395362019538879,0.2332731336355209,0.2280691564083099,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74755859375,0.6724197864532471,0.2717998921871185,1.255391240119934,289.65240478515625,285.58599853515625,291.5,286.064208984375,291.4986572265625,297.7286682128906,289.3387451171875,1.0,0.6376069784164429,1.0,1.0,0.0,1.0,-3.0228309631347656,3.0228238105773926,7.350373380177189e-06,2.336394786834717,0.9921449422836304,0.9921449422836304,0.0,263.4779968261719,308.0,10291.234375,-0.0,2937.21630859375,1.0,283.1499938964844,290.5933532714844,285.69598388671875,286.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,1483.6966552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7977439761161804,0.7977511882781982,6.930394391702066e-08,4.211812496185303,4.211802005767822,1.0232273780275136e-05,0.0,0.0,-0.0,3102.187255859375,0.0,16.59705352783203,1886.62890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042960,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279846191406,0.8477143049240112,0.5718972682952881,0.5272361040115356,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631103515625,0.6671012043952942,0.2733849585056305,0.229055643081665,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55419921875,0.700157642364502,0.313719093799591,0.228131964802742,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57623291015625,0.6308122873306274,0.2290097028017044,0.2274351418018341,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5647888183594,0.661605715751648,0.2661001682281494,1.2481237649917605,287.5380554199219,285.57720947265625,291.5366516113281,286.093017578125,291.5353088378906,297.5752258300781,287.44854736328125,1.0,0.6437022089958191,1.0,1.0,0.0,1.0,-3.002368450164795,3.0023610591888428,7.255513082782272e-06,2.322425365447998,0.982613444328308,0.982613444328308,0.0,279.97418212890625,311.0,13646.5849609375,-0.0,2980.400146484375,1.0,283.1499938964844,287.3270568847656,286.9019775390625,287.50616455078125,293.1499938964844,293.1499938964844,283.1499938964844,2105.18505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9554890990257264,0.9554909467697144,6.201344859846358e-08,4.264383316040039,4.264373302459717,9.799074177863076e-06,0.0,0.0,-0.0,3061.70703125,0.0,26.908897399902344,1895.2269287109373,0.0,0.0,0.2467749714851379,1.0,0.0,3.0,1.0,0.0
12043020,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.8211167454719543,0.5486061573028564,0.5064657330513,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5123291015625,0.6469824910163879,0.2633278667926788,0.2225468605756759,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093078613281,0.6756290793418884,0.2995886206626892,0.2194531559944152,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171813964844,0.6123131513595581,0.2197034657001495,0.2204881906509399,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5131530761719,0.6404749751091003,0.2541424334049225,1.203825831413269,286.50323486328125,285.5635681152344,291.59344482421875,286.1376647949219,291.592041015625,297.37188720703125,286.4682006835937,1.0,0.6443247199058533,1.0,1.0,0.0,1.0,-2.896200895309448,2.8961942195892334,6.752281933586346e-06,2.240666627883911,0.9830639362335204,0.9830639362335204,0.0,304.62567138671875,311.0,15523.3173828125,-0.0,2892.504150390625,1.0,283.1499938964844,286.0404052734375,288.3849182128906,289.00225830078125,293.1499938964844,293.1499938964844,283.1499938964844,4289.58349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.363288164138794,1.3632913827896118,1.240226907839315e-07,4.265917778015137,4.265908241271973,9.785982911125757e-06,0.0,0.0,-0.0,3449.519775390625,0.0,77.83927154541016,1895.436279296875,0.0,0.0,0.343235969543457,1.0,0.0,3.0,1.0,0.0
12043080,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312072753906,0.8151893615722656,0.5434190630912781,0.5013819932937622,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.6423231959342957,0.2606275975704193,0.2204767912626266,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.6698413491249084,0.2960035800933838,0.2169326990842819,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.6072975397109985,0.2171303778886795,0.2182183265686035,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427124023437,0.635465681552887,0.2508410215377807,1.189677119255066,286.3343811035156,285.61041259765625,291.6099853515625,286.15069580078125,291.60858154296875,297.3293151855469,286.3048400878906,1.0,0.6435732841491699,1.0,1.0,0.0,1.0,-2.864391565322876,2.864384889602661,6.604494501516456e-06,2.2159316539764404,0.9827632904052734,0.9827632904052734,0.0,309.889892578125,314.0,15803.2734375,-0.0,2856.293701171875,1.0,283.1499938964844,285.8521728515625,288.7957763671875,289.43084716796875,293.1499938964844,293.1499938964844,283.1499938964844,4968.80712890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.467690110206604,1.46769380569458,1.437368410961426e-07,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,3563.720947265625,0.0,97.11750030517578,1895.4368896484373,0.0,0.0,0.371559739112854,1.0,0.0,3.0,1.0,0.0
12043140,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.7967019081115723,0.5269700288772583,0.4850911498069763,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.6279363036155701,0.2509624660015106,0.2126160115003585,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.6521446704864502,0.2835831642150879,0.207868218421936,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.5899765491485596,0.2075051069259643,0.2091972827911377,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.6189344525337219,0.2384013682603836,1.1335880756378174,285.8201599121094,285.6406555175781,291.6833190917969,286.20849609375,291.6818542480469,297.1949462890625,285.803955078125,1.0,0.6381313800811768,1.0,1.0,0.0,1.0,-2.744508981704712,2.744502782821656,6.061894055164885e-06,2.122563362121582,0.981456696987152,0.981456696987152,0.0,324.091796875,317.0,16562.8984375,-0.0,2697.21630859375,1.0,283.1499938964844,285.2812805175781,290.5535583496094,291.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,8359.3369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2548993229866028,1.0,0.0,0.0,1.9023644924163816,1.9023706912994385,2.4147982458089245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.97412109375,0.0,211.5281982421875,1895.4371337890625,0.0,0.0,0.4773428738117218,1.0,0.0,3.0,1.0,0.0
12043200,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.7967019081115723,0.5269700288772583,0.4850911498069763,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.6279363036155701,0.2509624660015106,0.2126160115003585,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.6521446704864502,0.2835831642150879,0.207868218421936,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.5899765491485596,0.2075051069259643,0.2091972827911377,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.6189344525337219,0.2384013682603836,1.1335880756378174,285.8201599121094,285.6406555175781,291.6833190917969,286.20849609375,291.6818542480469,297.1949462890625,285.803955078125,1.0,0.6381313800811768,1.0,1.0,0.0,1.0,-2.744508981704712,2.744502782821656,6.061894055164885e-06,2.122563362121582,0.981456696987152,0.981456696987152,0.0,324.091796875,317.0,16562.8984375,-0.0,2697.21630859375,1.0,283.1499938964844,285.2812805175781,290.5535583496094,291.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,8359.3369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2548993229866028,1.0,0.0,0.0,1.9023644924163816,1.9023706912994385,2.4147982458089245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.97412109375,0.0,211.5281982421875,1895.4371337890625,0.0,0.0,0.4773428738117218,1.0,0.0,3.0,1.0,0.0
12043260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170654296875,0.7899762392044067,0.5202876925468445,0.4784713983535766,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.6223101019859314,0.2466016411781311,0.2088892161846161,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.6454524397850037,0.2780030369758606,0.2036949247121811,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.5823761820793152,0.2028446644544601,0.2046020478010177,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.6113525629043579,0.2322445809841156,1.1047126054763794,285.6183776855469,285.62744140625,291.7305908203125,286.2457580566406,291.72906494140625,297.1395568847656,285.606689453125,1.0,0.6340824365615845,1.0,1.0,0.0,1.0,-2.6860241889953613,2.686018228530884,5.8055825320479926e-06,2.0769927501678467,0.9796184301376344,0.9796184301376344,0.0,328.0302734375,317.0,16813.5859375,-0.0,2608.791748046875,1.0,283.1499938964844,285.0542907714844,290.7500915527344,291.88427734375,293.1499938964844,293.1499938964844,283.1499938964844,10668.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642587602138519,1.0,0.0,0.0,2.145500898361206,2.1455090045928955,3.071502021612105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.10400390625,0.0,303.5966186523437,1895.4371337890625,0.0,408.5627136230469,0.5336225032806396,1.0,0.0,3.0,1.0,0.0
12043320,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7873355150222778,0.5174201726913452,0.4756451547145843,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.6199814677238464,0.2447124421596527,0.2072411924600601,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.64272540807724,0.2755322754383087,0.20182865858078,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.5790781378746033,0.2007305771112442,0.202475368976593,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.6078421473503113,0.2293846756219864,1.09111750125885,285.53863525390625,285.6679992675781,291.75665283203125,286.2663269042969,291.755126953125,297.1160583496094,285.5291748046875,1.0,0.6319334506988525,1.0,1.0,0.0,1.0,-2.6591525077819824,2.659146785736084,5.689679255738156e-06,2.0560576915740967,0.977792501449585,0.977792501449585,0.0,329.2247314453125,320.0,16893.56640625,-0.0,2566.179931640625,1.0,283.1499938964844,284.9642639160156,290.60699462890625,291.86871337890625,293.1499938964844,293.1499938964844,283.1499938964844,11806.7548828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498000383377075,1.0,0.0,0.0,2.2551639080047607,2.2551727294921875,3.393513736682508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.31494140625,0.0,352.66314697265625,1895.4371337890625,0.0,685.7632446289062,0.5630911588668823,1.0,0.0,3.0,1.0,0.0
12043380,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.7823061943054199,0.5113238096237183,0.469729334115982,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.6154279708862305,0.240918681025505,0.2038786858320236,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.6373658776283264,0.2702530026435852,0.1978408992290496,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.5722761750221252,0.1961864084005355,0.1978453397750854,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.6001929044723511,0.2229679971933365,1.0604292154312134,285.3742980957031,285.6924133300781,291.8299865722656,286.32421875,291.82843017578125,297.0714111328125,285.3685607910156,1.0,0.6266518831253052,1.0,1.0,0.0,1.0,-2.600037336349488,2.600031852722168,5.438866537588183e-06,2.010027408599853,0.9724896550178528,0.9724896550178528,0.0,330.66461181640625,323.0,17081.916015625,-0.0,2469.1123046875,1.0,283.1499938964844,284.7746276855469,289.9424133300781,291.2998046875,293.1499938964844,293.1499938964844,283.1499938964844,15008.8369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742900013923645,1.0,0.0,0.0,2.532757520675659,2.532768726348877,4.280362873032573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.31982421875,0.0,500.1872863769531,1895.4371337890625,0.0,1414.0640869140625,0.6305854916572571,1.0,0.0,3.0,1.0,0.0
12043440,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.7823061943054199,0.5113238096237183,0.469729334115982,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.6154279708862305,0.240918681025505,0.2038786858320236,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.6373658776283264,0.2702530026435852,0.1978408992290496,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.5722761750221252,0.1961864084005355,0.1978453397750854,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.6001929044723511,0.2229679971933365,1.0604292154312134,285.3742980957031,285.6924133300781,291.8299865722656,286.32421875,291.82843017578125,297.0714111328125,285.3685607910156,1.0,0.6266518831253052,1.0,1.0,0.0,1.0,-2.600037336349488,2.600031852722168,5.438866537588183e-06,2.010027408599853,0.9724896550178528,0.9724896550178528,0.0,330.66461181640625,323.0,17081.916015625,-0.0,2469.1123046875,1.0,283.1499938964844,284.7746276855469,289.9424133300781,291.2998046875,293.1499938964844,293.1499938964844,283.1499938964844,15008.8369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742900013923645,1.0,0.0,0.0,2.532757520675659,2.532768726348877,4.280362873032573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.31982421875,0.0,500.1872863769531,1895.4371337890625,0.0,1414.0640869140625,0.6305854916572571,1.0,0.0,3.0,1.0,0.0
12043500,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.7805654406547546,0.5089950561523438,0.4675133526325226,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.6139089465141296,0.2396626770496368,0.2027506083250045,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.6354886889457703,0.2682749032974243,0.1963580548763275,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.5698447227478027,0.1945205777883529,0.1961379647254943,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.597248911857605,0.2204571068286895,1.0484310388565063,285.3160400390625,285.6806640625,291.8666687011719,286.3531494140625,291.8650817871094,297.0578918457031,285.3112487792969,1.0,0.6245065331459045,1.0,1.0,0.0,1.0,-2.5775222778320312,2.577517032623291,5.344857072486775e-06,1.992510676383972,0.9695866703987122,0.9695866703987122,0.0,330.9118347167969,323.0,17165.830078125,-0.0,2431.571533203125,1.0,283.1499938964844,284.7052307128906,289.6708374023437,290.9956359863281,293.1499938964844,293.1499938964844,283.1499938964844,16582.78125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690334677696228,1.0,0.0,0.0,2.655216217041016,2.65522837638855,4.704279490397312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.415283203125,0.0,576.7802124023438,1895.4371337890625,0.0,1535.3267822265625,0.6576432585716248,1.0,0.0,3.0,1.0,0.0
12043560,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7790895104408264,0.5069748759269714,0.4656092822551727,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.6127157807350159,0.2387186139822006,0.2018974125385284,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.6339209079742432,0.2665993273258209,0.1951116174459457,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.5678409934043884,0.1931557804346084,0.1947408765554428,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.5946953892707825,0.2182902544736862,1.0381224155426023,285.27423095703125,285.7138671875,291.9033203125,286.3821105957031,291.9017333984375,297.04852294921875,285.2707214355469,1.0,0.6226904988288879,1.0,1.0,0.0,1.0,-2.558459758758545,2.5584545135498047,5.265925210551359e-06,1.977688908576965,0.9660482406616212,0.9660482406616212,0.0,331.1014404296875,326.0,17221.337890625,-0.0,2400.038818359375,1.0,283.1499938964844,284.6553955078125,289.4848327636719,290.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,17837.2109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891491413116455,1.0,0.0,0.0,2.7473912239074707,2.7474043369293213,5.036563379690051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.31494140625,0.0,639.426025390625,1895.4371337890625,0.0,1526.194580078125,0.6828808784484863,1.0,0.0,3.0,1.0,0.0
12043620,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7773373126983643,0.5045824646949768,0.4633927941322326,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.6114662289619446,0.2378204464912414,0.2010858356952667,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.6321151256561279,0.2646791934967041,0.193704292178154,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.5656121969223022,0.1916755139827728,0.1932388097047805,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.5916762948036194,0.2157717943191528,1.0262577533721924,285.2270812988281,285.6968994140625,291.95318603515625,286.42144775390625,291.9515991210937,297.0406494140625,285.2243957519531,1.0,0.6207087635993958,1.0,1.0,0.0,1.0,-2.53689193725586,2.536886692047119,5.1773608902294654e-06,1.9609321355819704,0.9615085124969482,0.9615085124969482,0.0,331.4300537109375,326.0,17311.29296875,-0.0,2365.226806640625,1.0,283.1499938964844,284.5969543457031,289.3566589355469,290.58367919921875,293.1499938964844,293.1499938964844,283.1499938964844,19626.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735333800315857,1.0,0.0,0.0,2.8700499534606934,2.8700644969940186,5.496323183251661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.30224609375,0.0,729.8946533203125,1895.4371337890625,0.0,1408.4735107421875,0.7100069522857666,1.0,0.0,3.0,1.0,0.0
12043680,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.7765693664550781,0.5035669207572937,0.4624588787555694,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.610983669757843,0.2375204116106033,0.2008141130208969,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6313502192497253,0.2638861536979675,0.1931294351816177,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.5647064447402954,0.1910987049341201,0.19265878200531,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.5903860330581665,0.2147231251001358,1.021359086036682,285.2116394042969,285.7323913574219,291.9766540527344,286.4399719238281,291.9750671386719,297.0384216308594,285.2094421386719,1.0,0.6199507117271423,1.0,1.0,0.0,1.0,-2.5281097888946533,2.528104782104492,5.141525434737559e-06,1.954113245010376,0.9588075876235962,0.9588075876235962,0.0,331.6482849121094,329.0,17342.669921875,-0.0,2351.525634765625,1.0,283.1499938964844,284.5776062011719,289.3351745605469,290.5426940917969,293.1499938964844,293.1499938964844,283.1499938964844,20281.103515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639909744262695,1.0,0.0,0.0,2.9123854637146,2.912400245666504,5.659669000124268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.434326171875,0.0,763.10107421875,1895.4371337890625,0.0,1338.9969482421875,0.7232410907745361,1.0,0.0,3.0,1.0,0.0
12043740,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.7742884755134583,0.5007092952728271,0.459876149892807,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.6097761392593384,0.2369553595781326,0.2003093361854553,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.629168689250946,0.2617212831974029,0.191593199968338,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.5622791051864624,0.1896605044603347,0.1912427246570587,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.5867215394973755,0.211863175034523,1.0081928968429563,285.1718444824219,285.7479858398437,292.04998779296875,286.4978332519531,292.0483703613281,297.0357360839844,285.1705322265625,1.0,0.6181891560554504,1.0,1.0,0.0,1.0,-2.5049216747283936,2.5049166679382324,5.047543709224556e-06,1.9361242055892944,0.9510037899017334,0.9510037899017334,0.0,332.6539611816406,332.0,17456.375,-0.0,2317.47314453125,1.0,283.1499938964844,284.5252685546875,289.3705139160156,290.543212890625,293.1499938964844,293.1499938964844,283.1499938964844,22389.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365318894386292,1.0,0.0,0.0,3.03967547416687,3.039691686630249,6.165208219499618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.8330078125,0.0,869.4425659179688,1895.4371337890625,0.0,1150.4375,0.7545653581619263,1.0,0.0,3.0,1.0,0.0
12043800,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.7742884755134583,0.5007092952728271,0.459876149892807,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.6097761392593384,0.2369553595781326,0.2003093361854553,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.629168689250946,0.2617212831974029,0.191593199968338,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.5622791051864624,0.1896605044603347,0.1912427246570587,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.5867215394973755,0.211863175034523,1.0081928968429563,285.1718444824219,285.7479858398437,292.04998779296875,286.4978332519531,292.0483703613281,297.0357360839844,285.1705322265625,1.0,0.6181891560554504,1.0,1.0,0.0,1.0,-2.5049216747283936,2.5049166679382324,5.047543709224556e-06,1.9361242055892944,0.9510037899017334,0.9510037899017334,0.0,332.6539611816406,332.0,17456.375,-0.0,2317.47314453125,1.0,283.1499938964844,284.5252685546875,289.3705139160156,290.543212890625,293.1499938964844,293.1499938964844,283.1499938964844,22389.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365318894386292,1.0,0.0,0.0,3.03967547416687,3.039691686630249,6.165208219499618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.8330078125,0.0,869.4425659179688,1895.4371337890625,0.0,1150.4375,0.7545653581619263,1.0,0.0,3.0,1.0,0.0
12043860,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7720808386802673,0.4982042014598846,0.4576553404331207,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.6088587641716003,0.2368030399084091,0.2001843154430389,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.6271619200706482,0.2598966360092163,0.1903319060802459,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.5602490305900574,0.1886217147111892,0.1902615278959274,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.5834186673164368,0.2094625979661941,0.9973846077919006,285.14654541015625,285.7606811523437,292.1233215332031,286.5556335449219,292.1217041015625,297.03729248046875,285.1457824707031,1.0,0.6171611547470093,1.0,1.0,0.0,1.0,-2.4863932132720947,2.4863882064819336,4.973115665052319e-06,1.9217668771743768,0.9428077340126038,0.9428077340126038,0.0,334.1458740234375,335.0,17566.470703125,-0.0,2293.45654296875,1.0,283.1499938964844,284.4892578125,289.47772216796875,290.6441955566406,293.1499938964844,293.1499938964844,283.1499938964844,24229.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204706430435181,1.0,0.0,0.0,3.1389269828796387,3.138944387435913,6.574394433300768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.476806640625,0.0,959.7007446289062,1895.4371337890625,0.0,1048.628662109375,0.7791905403137207,1.0,0.0,3.0,1.0,0.0
12043920,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7720808386802673,0.4982042014598846,0.4576553404331207,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.6088587641716003,0.2368030399084091,0.2001843154430389,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.6271619200706482,0.2598966360092163,0.1903319060802459,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.5602490305900574,0.1886217147111892,0.1902615278959274,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.5834186673164368,0.2094625979661941,0.9973846077919006,285.14654541015625,285.7606811523437,292.1233215332031,286.5556335449219,292.1217041015625,297.03729248046875,285.1457824707031,1.0,0.6171611547470093,1.0,1.0,0.0,1.0,-2.4863932132720947,2.4863882064819336,4.973115665052319e-06,1.9217668771743768,0.9428077340126038,0.9428077340126038,0.0,334.1458740234375,335.0,17566.470703125,-0.0,2293.45654296875,1.0,283.1499938964844,284.4892578125,289.47772216796875,290.6441955566406,293.1499938964844,293.1499938964844,283.1499938964844,24229.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204706430435181,1.0,0.0,0.0,3.1389269828796387,3.138944387435913,6.574394433300768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.476806640625,0.0,959.7007446289062,1895.4371337890625,0.0,1048.628662109375,0.7791905403137207,1.0,0.0,3.0,1.0,0.0
12043980,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.7699009776115417,0.4959458112716675,0.4556847214698791,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.6081171035766602,0.2369336634874344,0.2003183215856552,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.6252511739730835,0.2583077847957611,0.1892586052417755,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.5584617853164673,0.187850072979927,0.1895711869001388,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.580335795879364,0.2073714882135391,0.9881612658500672,285.1307373046875,285.7703857421875,292.1966552734375,286.6133728027344,292.19500732421875,297.04132080078125,285.1303405761719,1.0,0.6166675686836243,1.0,1.0,0.0,1.0,-2.4710123538970947,2.4710075855255127,4.9117838898382615e-06,1.9098602533340447,0.9343491792678832,0.9343491792678832,0.0,336.0416564941406,338.0,17674.7890625,-0.0,2276.439697265625,1.0,283.1499938964844,284.4640197753906,289.5892944335937,290.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,25868.060546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159265637397766,1.0,0.0,0.0,3.2174861431121826,3.2175042629241943,6.9075917963346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.372802734375,0.0,1036.284912109375,1895.4371337890625,0.0,1021.0415649414062,0.7988872528076172,1.0,0.0,3.0,1.0,0.0
12044040,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.7699009776115417,0.4959458112716675,0.4556847214698791,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.6081171035766602,0.2369336634874344,0.2003183215856552,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.6252511739730835,0.2583077847957611,0.1892586052417755,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.5584617853164673,0.187850072979927,0.1895711869001388,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.580335795879364,0.2073714882135391,0.9881612658500672,285.1307373046875,285.7703857421875,292.1966552734375,286.6133728027344,292.19500732421875,297.04132080078125,285.1303405761719,1.0,0.6166675686836243,1.0,1.0,0.0,1.0,-2.4710123538970947,2.4710075855255127,4.9117838898382615e-06,1.9098602533340447,0.9343491792678832,0.9343491792678832,0.0,336.0416564941406,338.0,17674.7890625,-0.0,2276.439697265625,1.0,283.1499938964844,284.4640197753906,289.5892944335937,290.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,25868.060546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159265637397766,1.0,0.0,0.0,3.2174861431121826,3.2175042629241943,6.9075917963346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.372802734375,0.0,1036.284912109375,1895.4371337890625,0.0,1021.0415649414062,0.7988872528076172,1.0,0.0,3.0,1.0,0.0
12044100,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.7688220143318176,0.4948889911174774,0.4547738134860992,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.6077961921691895,0.2370797991752624,0.2004589885473251,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.624323308467865,0.2575822472572326,0.1887766271829605,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.5576351284980774,0.1875383257865905,0.1893064826726913,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.5788553953170776,0.2064124941825866,0.9839910864830016,285.1239013671875,285.7550048828125,292.2333374023437,286.6421813964844,292.231689453125,297.0439147949219,285.1234436035156,1.0,0.6165737509727478,1.0,1.0,0.0,1.0,-2.464208602905273,2.4642035961151123,4.88478417537408e-06,1.90459668636322,0.930226743221283,0.930226743221283,0.0,337.107666015625,338.0,17735.521484375,-0.0,2269.8994140625,1.0,283.1499938964844,284.4520263671875,289.637451171875,290.820068359375,293.1499938964844,293.1499938964844,283.1499938964844,26771.283203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164689660072327,1.0,0.0,0.0,3.2584211826324463,3.258439779281616,7.084476010277285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.800537109375,0.0,1077.9517822265625,1895.4371337890625,0.0,1024.305419921875,0.8064040541648865,1.0,0.0,3.0,1.0,0.0
