time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044160,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.7677479386329651,0.4938741326332092,0.4539001584053039,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.6075012683868408,0.2372710257768631,0.2006387710571289,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.6234089732170105,0.2568959891796112,0.1883237659931183,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.5568428635597229,0.1872666776180267,0.1890835911035537,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.5774064660072327,0.2055006772279739,0.98005211353302,285.12139892578125,285.7771911621094,292.2699890136719,286.6709899902344,292.2683410644531,297.0467834472656,285.1212463378906,1.0,0.6165616512298584,1.0,1.0,0.0,1.0,-2.4578680992126465,2.4578633308410645,4.859694854530972e-06,1.8996928930282595,0.9257319569587708,0.9257319569587708,0.0,338.239013671875,341.0,17782.376953125,-0.0,2264.3955078125,1.0,283.1499938964844,284.44610595703125,289.6789245605469,290.86798095703125,293.1499938964844,293.1499938964844,283.1499938964844,27360.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179429888725281,1.0,0.0,0.0,3.2807157039642334,3.280734777450561,7.181753289842163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.5224609375,0.0,1101.7210693359375,1895.4371337890625,0.0,1033.21533203125,0.8149453997612,1.0,0.0,3.0,1.0,0.0
12044220,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7656316161155701,0.4919523596763611,0.4522615969181061,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.6069895625114441,0.2377695143222808,0.2011014223098755,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.6216259002685547,0.2556263208389282,0.187497541308403,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.5553557276725769,0.1868239194154739,0.1887445896863937,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.5745998024940491,0.2037962526082992,0.9727686643600464,285.1166076660156,285.78106689453125,292.34332275390625,286.728515625,292.3416748046875,297.0531005859375,285.1166687011719,1.0,0.6167395114898682,1.0,1.0,0.0,1.0,-2.446401834487915,2.446396827697754,4.814499334315769e-06,1.890828847885132,0.9170408248901368,0.9170408248901368,0.0,340.650634765625,344.0,17890.09375,-0.0,2255.990234375,1.0,283.1499938964844,284.4334411621094,289.7466125488281,290.9480285644531,293.1499938964844,293.1499938964844,283.1499938964844,28749.296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218768954277039,1.0,0.0,0.0,3.3324344158172607,3.332454204559326,7.409971658489667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.94970703125,0.0,1158.1983642578125,1895.4371337890625,0.0,1057.2772216796875,0.8282820582389832,1.0,0.0,3.0,1.0,0.0
12044280,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7656316161155701,0.4919523596763611,0.4522615969181061,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.6069895625114441,0.2377695143222808,0.2011014223098755,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.6216259002685547,0.2556263208389282,0.187497541308403,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.5553557276725769,0.1868239194154739,0.1887445896863937,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.5745998024940491,0.2037962526082992,0.9727686643600464,285.1166076660156,285.78106689453125,292.34332275390625,286.728515625,292.3416748046875,297.0531005859375,285.1166687011719,1.0,0.6167395114898682,1.0,1.0,0.0,1.0,-2.446401834487915,2.446396827697754,4.814499334315769e-06,1.890828847885132,0.9170408248901368,0.9170408248901368,0.0,340.650634765625,344.0,17890.09375,-0.0,2255.990234375,1.0,283.1499938964844,284.4334411621094,289.7466125488281,290.9480285644531,293.1499938964844,293.1499938964844,283.1499938964844,28749.296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218768954277039,1.0,0.0,0.0,3.3324344158172607,3.332454204559326,7.409971658489667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.94970703125,0.0,1158.1983642578125,1895.4371337890625,0.0,1057.2772216796875,0.8282820582389832,1.0,0.0,3.0,1.0,0.0
12044340,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.763563871383667,0.490157812833786,0.4507446587085724,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.6065738797187805,0.2384019494056701,0.2016796171665191,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.6198996901512146,0.254477709531784,0.1867617666721344,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.553983211517334,0.1864931583404541,0.1885212808847427,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.5719029903411865,0.2022257149219513,0.9661353826522828,285.1151733398437,285.7820129394531,292.4166564941406,286.7858581542969,292.4149780273437,297.05987548828125,285.1153564453125,1.0,0.6171302795410156,1.0,1.0,0.0,1.0,-2.4362738132476807,2.436269044876098,4.774768058268819e-06,1.88300359249115,0.9083514213562012,0.9083514213562012,0.0,343.20947265625,347.0,17998.416015625,-0.0,2250.359619140625,1.0,283.1499938964844,284.4245910644531,289.8020935058594,291.01300048828125,293.1499938964844,293.1499938964844,283.1499938964844,30065.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625256359577179,1.0,0.0,0.0,3.375333309173584,3.3753538131713867,7.60197906402027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.216796875,0.0,1207.4552001953125,1895.4371337890625,0.0,1078.272216796875,0.8395423889160156,1.0,0.0,3.0,1.0,0.0
12044400,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.763563871383667,0.490157812833786,0.4507446587085724,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.6065738797187805,0.2384019494056701,0.2016796171665191,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.6198996901512146,0.254477709531784,0.1867617666721344,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.553983211517334,0.1864931583404541,0.1885212808847427,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.5719029903411865,0.2022257149219513,0.9661353826522828,285.1151733398437,285.7820129394531,292.4166564941406,286.7858581542969,292.4149780273437,297.05987548828125,285.1153564453125,1.0,0.6171302795410156,1.0,1.0,0.0,1.0,-2.4362738132476807,2.436269044876098,4.774768058268819e-06,1.88300359249115,0.9083514213562012,0.9083514213562012,0.0,343.20947265625,347.0,17998.416015625,-0.0,2250.359619140625,1.0,283.1499938964844,284.4245910644531,289.8020935058594,291.01300048828125,293.1499938964844,293.1499938964844,283.1499938964844,30065.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625256359577179,1.0,0.0,0.0,3.375333309173584,3.3753538131713867,7.60197906402027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.216796875,0.0,1207.4552001953125,1895.4371337890625,0.0,1078.272216796875,0.8395423889160156,1.0,0.0,3.0,1.0,0.0
12044460,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7615528702735901,0.4884747862815857,0.4493323564529419,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.6062504649162292,0.2391512989997863,0.2023565620183944,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.618229329586029,0.2534363567829132,0.1861045956611633,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.5527158975601196,0.1862563192844391,0.1883928328752517,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.5693103075027466,0.2007684856653213,0.9600409269332886,285.11627197265625,285.7799987792969,292.489990234375,286.8430480957031,292.4883117675781,297.06689453125,285.1165771484375,1.0,0.6176859736442566,1.0,1.0,0.0,1.0,-2.42726731300354,2.427262544631958,4.739584710478084e-06,1.876047968864441,0.8997312188148499,0.8997312188148499,0.0,345.8680114746094,350.0,18107.853515625,-0.0,2246.934814453125,1.0,283.1499938964844,284.41864013671875,289.85418701171875,291.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,31329.162109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275009512901306,1.0,0.0,0.0,3.411317586898804,3.4113385677337646,7.76493152443436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.672607421875,0.0,1250.8194580078125,1895.4371337890625,0.0,1092.3804931640625,0.8491819500923157,1.0,0.0,3.0,1.0,0.0
12044520,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7615528702735901,0.4884747862815857,0.4493323564529419,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.6062504649162292,0.2391512989997863,0.2023565620183944,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.618229329586029,0.2534363567829132,0.1861045956611633,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.5527158975601196,0.1862563192844391,0.1883928328752517,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.5693103075027466,0.2007684856653213,0.9600409269332886,285.11627197265625,285.7799987792969,292.489990234375,286.8430480957031,292.4883117675781,297.06689453125,285.1165771484375,1.0,0.6176859736442566,1.0,1.0,0.0,1.0,-2.42726731300354,2.427262544631958,4.739584710478084e-06,1.876047968864441,0.8997312188148499,0.8997312188148499,0.0,345.8680114746094,350.0,18107.853515625,-0.0,2246.934814453125,1.0,283.1499938964844,284.41864013671875,289.85418701171875,291.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,31329.162109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275009512901306,1.0,0.0,0.0,3.411317586898804,3.4113385677337646,7.76493152443436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.672607421875,0.0,1250.8194580078125,1895.4371337890625,0.0,1092.3804931640625,0.8491819500923157,1.0,0.0,3.0,1.0,0.0
12044580,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.7596035599708557,0.4868921935558319,0.4480129480361938,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.606016993522644,0.2400064468383789,0.2031214386224746,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.6166138648986816,0.2524929344654083,0.1855180114507675,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.5515478849411011,0.1861016601324081,0.1883457899093628,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.5668190717697144,0.1994110494852066,0.9544129967689514,285.119384765625,285.7750549316406,292.5633239746094,286.9000549316406,292.5616455078125,297.07403564453125,285.1197814941406,1.0,0.6183743476867676,1.0,1.0,0.0,1.0,-2.419239997863769,2.4192352294921875,4.708345386461588e-06,1.8698514699935915,0.8912422060966492,0.8912422060966492,0.0,348.5938415527344,353.0,18218.798828125,-0.0,2245.339111328125,1.0,283.1499938964844,284.4150085449219,289.9073486328125,291.1324462890625,293.1499938964844,293.1499938964844,283.1499938964844,32555.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289393305778503,1.0,0.0,0.0,3.441765308380127,3.441786766052246,7.90416095242108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.506591796875,0.0,1289.3033447265625,1895.4371337890625,0.0,1101.4893798828125,0.8515289425849915,1.0,0.0,3.0,1.0,0.0
12044640,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.7596035599708557,0.4868921935558319,0.4480129480361938,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.606016993522644,0.2400064468383789,0.2031214386224746,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.6166138648986816,0.2524929344654083,0.1855180114507675,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.5515478849411011,0.1861016601324081,0.1883457899093628,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.5668190717697144,0.1994110494852066,0.9544129967689514,285.119384765625,285.7750549316406,292.5633239746094,286.9000549316406,292.5616455078125,297.07403564453125,285.1197814941406,1.0,0.6183743476867676,1.0,1.0,0.0,1.0,-2.419239997863769,2.4192352294921875,4.708345386461588e-06,1.8698514699935915,0.8912422060966492,0.8912422060966492,0.0,348.5938415527344,353.0,18218.798828125,-0.0,2245.339111328125,1.0,283.1499938964844,284.4150085449219,289.9073486328125,291.1324462890625,293.1499938964844,293.1499938964844,283.1499938964844,32555.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289393305778503,1.0,0.0,0.0,3.441765308380127,3.441786766052246,7.90416095242108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.506591796875,0.0,1289.3033447265625,1895.4371337890625,0.0,1101.4893798828125,0.8515289425849915,1.0,0.0,3.0,1.0,0.0
12044700,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7586606740951538,0.4861631095409393,0.4473949372768402,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.6059386134147644,0.2404809743165969,0.2035373598337173,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.6158317923545837,0.2520675957202911,0.1852525025606155,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.5510053038597107,0.1860603541135788,0.1883525103330612,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.5656165480613708,0.1987751722335815,0.95177161693573,285.1286315917969,285.7560119628906,292.6000061035156,286.928466796875,292.5982971191406,297.0777282714844,285.1295166015625,1.0,0.6187626719474792,1.0,1.0,0.0,1.0,-2.415600776672364,2.415596008300781,4.694216841016896e-06,1.8670414686203003,0.8873409628868103,0.8873409628868103,0.0,349.9697570800781,353.0,18250.701171875,-0.0,2245.185791015625,1.0,283.1499938964844,284.4237365722656,289.93365478515625,291.1606750488281,293.1499938964844,293.1499938964844,283.1499938964844,32540.4140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293548941612244,1.0,0.0,0.0,3.422302484512329,3.422323703765869,7.815019671397749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.3935546875,0.0,1270.021484375,1895.4371337890625,0.0,1104.1309814453125,0.8496813774108887,1.0,0.0,3.0,1.0,0.0
12044760,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.7577564716339111,0.48548623919487,0.4468258917331695,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.6058983206748962,0.2409922629594802,0.2039825916290283,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.6150799989700317,0.251679390668869,0.1850128918886184,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.5505033731460571,0.1860475689172744,0.1883858144283294,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.5644568800926208,0.1981727629899978,0.9492783546447754,285.1374816894531,285.7672119140625,292.6366577148437,286.9568176269531,292.6349792480469,297.0815124511719,285.1383972167969,1.0,0.6191829442977905,1.0,1.0,0.0,1.0,-2.4123024940490723,2.4122979640960693,4.681432983488776e-06,1.864495754241944,0.8832231163978577,0.8832231163978577,0.0,351.34234619140625,356.0,18293.134765625,-0.0,2245.558349609375,1.0,283.1499938964844,284.4309997558594,289.9606018066406,291.1901550292969,293.1499938964844,293.1499938964844,283.1499938964844,32630.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296538710594177,1.0,0.0,0.0,3.4105758666992188,3.410597085952759,7.761555025354028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.32177734375,0.0,1259.1973876953125,1895.4371337890625,0.0,1106.0341796875,0.8441444039344788,1.0,0.0,3.0,1.0,0.0
12044820,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.7564471364021301,0.484555035829544,0.4460435807704925,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.6059051156044006,0.2418393492698669,0.2047130763530731,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.6139909625053406,0.2511596977710724,0.1846956014633178,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.5498136878013611,0.1860824525356292,0.1884853392839431,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.562772274017334,0.1973206847906112,0.945761740207672,285.15777587890625,285.7370910644531,292.6924133300781,286.99981689453125,292.6907043457031,297.0875244140625,285.15899658203125,1.0,0.6198813319206238,1.0,1.0,0.0,1.0,-2.4079079627990723,2.4079034328460693,4.664430889533833e-06,1.8611055612564087,0.8777698278427124,0.8777698278427124,0.0,353.4264221191406,356.0,18340.75390625,-0.0,2247.091552734375,1.0,283.1499938964844,284.4512023925781,290.001708984375,291.23406982421875,293.1499938964844,293.1499938964844,283.1499938964844,32262.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298777461051941,1.0,0.0,0.0,3.3650803565979004,3.3651010990142822,7.555865408903628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.9169921875,0.0,1212.8992919921875,1895.4371337890625,0.0,1107.46044921875,0.8361892104148865,1.0,0.0,3.0,1.0,0.0
12044880,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.7560502886772156,0.4842815101146698,0.4458180069923401,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.6059248447418213,0.24212346971035,0.2049577981233596,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.6136612892150879,0.2510119676589966,0.1846076399087906,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.5496149063110352,0.1861063539981842,0.1885295957326889,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.5622608065605164,0.1970667988061905,0.9447224736213684,285.1636657714844,285.75640869140625,292.7099914550781,287.01336669921875,292.70831298828125,297.0894470214844,285.1648864746094,1.0,0.6201172471046448,1.0,1.0,0.0,1.0,-2.406681537628174,2.406677007675171,4.659693786379648e-06,1.86016058921814,0.8757619261741638,0.8757619261741638,0.0,354.0839233398437,359.0,18360.181640625,-0.0,2247.828125,1.0,283.1499938964844,284.4566650390625,290.0150146484375,291.2485656738281,293.1499938964844,293.1499938964844,283.1499938964844,32203.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299382448196411,1.0,0.0,0.0,3.354618549346924,3.3546390533447266,7.508956514357124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.294677734375,0.0,1202.5963134765625,1895.4371337890625,0.0,1107.84619140625,0.8308069109916687,1.0,0.0,3.0,1.0,0.0
12044940,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.7544693946838379,0.4832547903060913,0.4449728429317474,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.6060889363288879,0.2433948814868927,0.2060455828905105,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.6123533844947815,0.2504824995994568,0.1842992156744003,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.5488754510879517,0.1862736642360687,0.1887758523225784,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.5602269768714905,0.1960880011320114,0.9407374262809752,285.1952514648437,285.74267578125,292.7833251953125,287.06964111328125,292.7816467285156,297.09771728515625,285.1966857910156,1.0,0.6211769580841064,1.0,1.0,0.0,1.0,-2.4023404121398926,2.4023358821868896,4.642953172151465e-06,1.8568192720413208,0.868953287601471,0.868953287601471,0.0,356.82769775390625,362.0,18425.294921875,-0.0,2252.127197265625,1.0,283.1499938964844,284.4886474609375,290.0705261230469,291.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,31476.171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300759315490723,1.0,0.0,0.0,3.2852935791015625,3.285313367843628,7.201810490187199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.57275390625,0.0,1133.5416259765625,1895.4371337890625,0.0,1108.7247314453125,0.8142243027687073,1.0,0.0,3.0,1.0,0.0
12045000,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.7544693946838379,0.4832547903060913,0.4449728429317474,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.6060889363288879,0.2433948814868927,0.2060455828905105,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.6123533844947815,0.2504824995994568,0.1842992156744003,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.5488754510879517,0.1862736642360687,0.1887758523225784,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.5602269768714905,0.1960880011320114,0.9407374262809752,285.1952514648437,285.74267578125,292.7833251953125,287.06964111328125,292.7816467285156,297.09771728515625,285.1966857910156,1.0,0.6211769580841064,1.0,1.0,0.0,1.0,-2.4023404121398926,2.4023358821868896,4.642953172151465e-06,1.8568192720413208,0.868953287601471,0.868953287601471,0.0,356.82769775390625,362.0,18425.294921875,-0.0,2252.127197265625,1.0,283.1499938964844,284.4886474609375,290.0705261230469,291.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,31476.171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300759315490723,1.0,0.0,0.0,3.2852935791015625,3.285313367843628,7.201810490187199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.57275390625,0.0,1133.5416259765625,1895.4371337890625,0.0,1108.7247314453125,0.8142243027687073,1.0,0.0,3.0,1.0,0.0
12045060,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.7529948949813843,0.4823824763298034,0.4442691504955292,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.6063762903213501,0.244796946644783,0.2072391360998153,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.6111457943916321,0.2500788271427154,0.1840796917676925,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.5482703447341919,0.186540886759758,0.1891175210475921,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.5583420395851135,0.1952262073755264,0.9372830986976624,285.2305908203125,285.7260131835937,292.8566589355469,287.1256103515625,292.8549499511719,297.106201171875,285.2322082519531,1.0,0.6223561763763428,1.0,1.0,0.0,1.0,-2.399178028106689,2.3991734981536865,4.630794137483463e-06,1.8543943166732788,0.8628751039505005,0.8628751039505005,0.0,359.5833435058594,365.0,18491.109375,-0.0,2258.33740234375,1.0,283.1499938964844,284.52496337890625,290.1265869140625,291.3684997558594,293.1499938964844,293.1499938964844,283.1499938964844,30569.662109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302424073219299,1.0,0.0,0.0,3.2094149589538574,3.209434032440185,6.872979838590254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.09033203125,0.0,1060.2904052734375,1895.4371337890625,0.0,1109.7869873046875,0.7960115671157837,1.0,0.0,3.0,1.0,0.0
12045120,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.7529948949813843,0.4823824763298034,0.4442691504955292,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.6063762903213501,0.244796946644783,0.2072391360998153,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.6111457943916321,0.2500788271427154,0.1840796917676925,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.5482703447341919,0.186540886759758,0.1891175210475921,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.5583420395851135,0.1952262073755264,0.9372830986976624,285.2305908203125,285.7260131835937,292.8566589355469,287.1256103515625,292.8549499511719,297.106201171875,285.2322082519531,1.0,0.6223561763763428,1.0,1.0,0.0,1.0,-2.399178028106689,2.3991734981536865,4.630794137483463e-06,1.8543943166732788,0.8628751039505005,0.8628751039505005,0.0,359.5833435058594,365.0,18491.109375,-0.0,2258.33740234375,1.0,283.1499938964844,284.52496337890625,290.1265869140625,291.3684997558594,293.1499938964844,293.1499938964844,283.1499938964844,30569.662109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302424073219299,1.0,0.0,0.0,3.2094149589538574,3.209434032440185,6.872979838590254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.09033203125,0.0,1060.2904052734375,1895.4371337890625,0.0,1109.7869873046875,0.7960115671157837,1.0,0.0,3.0,1.0,0.0
12045180,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.751612663269043,0.4816465973854065,0.4436899721622467,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.6067739725112915,0.2463205307722091,0.2085311859846115,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.6100356578826904,0.2497898787260055,0.1839413791894912,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.5477854609489441,0.1868993937969207,0.1895466595888137,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.5565929412841797,0.1944712102413177,0.9343147277832032,285.26873779296875,285.7063903808594,292.92999267578125,287.1812744140625,292.92828369140625,297.1147155761719,285.2704772949219,1.0,0.6236464977264404,1.0,1.0,0.0,1.0,-2.3970909118652344,2.3970861434936523,4.6228005885495804e-06,1.8528056144714355,0.8575965166091919,0.8575965166091919,0.0,362.3558349609375,368.0,18559.017578125,-0.0,2266.320068359375,1.0,283.1499938964844,284.5643615722656,290.1827087402344,291.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,29556.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305083632469177,1.0,0.0,0.0,3.1310606002807617,3.131078720092773,6.541483230648737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.75,0.0,987.4717407226562,1895.4371337890625,0.0,1111.486083984375,0.7771318554878235,1.0,0.0,3.0,1.0,0.0
12045240,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.751612663269043,0.4816465973854065,0.4436899721622467,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.6067739725112915,0.2463205307722091,0.2085311859846115,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.6100356578826904,0.2497898787260055,0.1839413791894912,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.5477854609489441,0.1868993937969207,0.1895466595888137,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.5565929412841797,0.1944712102413177,0.9343147277832032,285.26873779296875,285.7063903808594,292.92999267578125,287.1812744140625,292.92828369140625,297.1147155761719,285.2704772949219,1.0,0.6236464977264404,1.0,1.0,0.0,1.0,-2.3970909118652344,2.3970861434936523,4.6228005885495804e-06,1.8528056144714355,0.8575965166091919,0.8575965166091919,0.0,362.3558349609375,368.0,18559.017578125,-0.0,2266.320068359375,1.0,283.1499938964844,284.5643615722656,290.1827087402344,291.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,29556.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305083632469177,1.0,0.0,0.0,3.1310606002807617,3.131078720092773,6.541483230648737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.75,0.0,987.4717407226562,1895.4371337890625,0.0,1111.486083984375,0.7771318554878235,1.0,0.0,3.0,1.0,0.0
12045300,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.7509511709213257,0.4813257157802582,0.4434407353401184,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.6070096492767334,0.2471254169940948,0.209211453795433,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.6095159649848938,0.2496855556964874,0.1838998943567276,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.547583281993866,0.1871104538440704,0.1897911131381988,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.5557646155357361,0.194130852818489,0.9329968094825744,285.2903747558594,285.68365478515625,292.9666748046875,287.2089538574219,292.9649658203125,297.1189880371094,285.2923889160156,1.0,0.6243302226066589,1.0,1.0,0.0,1.0,-2.396412849426269,2.3964083194732666,4.620217623596545e-06,1.8522958755493164,0.8554173111915588,0.8554173111915588,0.0,363.7499084472656,368.0,18585.890625,-0.0,2270.925048828125,1.0,283.1499938964844,284.587646484375,290.2104797363281,291.4588928222656,293.1499938964844,293.1499938964844,283.1499938964844,28890.337890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306644678115845,1.0,0.0,0.0,3.083887815475464,3.0839054584503174,6.345860015244398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.963623046875,0.0,944.8870239257812,1895.4371337890625,0.0,1112.4840087890625,0.7685042023658752,1.0,0.0,3.0,1.0,0.0
12045360,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.7503125667572021,0.4810338318347931,0.4432225227355957,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.6072714924812317,0.2479580789804458,0.2099154889583587,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.6090222001075745,0.2496068626642227,0.1838778257369995,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.5474094748497009,0.1873417943716049,0.1900561153888702,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.5549688339233398,0.1938141733407974,0.93179190158844,285.3089904785156,285.6838684082031,293.0033264160156,287.236572265625,293.0016174316406,297.12322998046875,285.3108215332031,1.0,0.6250391602516174,1.0,1.0,0.0,1.0,-2.395989894866944,2.3959851264953613,4.618618277163478e-06,1.8519846200942995,0.8531825542449951,0.8531825542449951,0.0,365.1464538574219,371.0,18629.841796875,-0.0,2275.947021484375,1.0,283.1499938964844,284.6060791015625,290.2385559082031,291.4899597167969,293.1499938964844,293.1499938964844,283.1499938964844,28479.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308848261833191,1.0,0.0,0.0,3.052719831466675,3.05273699760437,6.2182357396523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.490966796875,0.0,917.588134765625,1895.4371337890625,0.0,1113.8936767578125,0.7581701874732971,1.0,0.0,3.0,1.0,0.0
12045420,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.7490881085395813,0.4805341958999634,0.4428576231002807,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.6078605651855469,0.2497031837701797,0.2113866955041885,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.6080997586250305,0.2495225071907043,0.1838838011026382,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.5471333265304565,0.1878617107868194,0.1906396746635437,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.5534608364105225,0.1932474374771118,0.929679036140442,285.3509521484375,285.65838623046875,293.07666015625,287.29150390625,293.074951171875,297.13165283203125,285.35284423828125,1.0,0.6265255212783813,1.0,1.0,0.0,1.0,-2.3958001136779785,2.3957953453063965,4.617952981789131e-06,1.85187304019928,0.849687397480011,0.849687397480011,0.0,367.9537658691406,374.0,18703.904296875,-0.0,2287.1025390625,1.0,283.1499938964844,284.6495666503906,290.2939758300781,291.5505065917969,293.1499938964844,293.1499938964844,283.1499938964844,27362.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313572525978088,1.0,0.0,0.0,2.9758002758026123,2.9758167266845703,5.90882166306983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.27880859375,0.0,851.7929077148438,1895.4371337890625,0.0,1116.920166015625,0.739456057548523,1.0,0.0,3.0,1.0,0.0
12045480,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.7490881085395813,0.4805341958999634,0.4428576231002807,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.6078605651855469,0.2497031837701797,0.2113866955041885,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35064697265625,0.6080997586250305,0.2495225071907043,0.1838838011026382,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.5471333265304565,0.1878617107868194,0.1906396746635437,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.5534608364105225,0.1932474374771118,0.929679036140442,285.3509521484375,285.65838623046875,293.07666015625,287.29150390625,293.074951171875,297.13165283203125,285.35284423828125,1.0,0.6265255212783813,1.0,1.0,0.0,1.0,-2.3958001136779785,2.3957953453063965,4.617952981789131e-06,1.85187304019928,0.849687397480011,0.849687397480011,0.0,367.9537658691406,374.0,18703.904296875,-0.0,2287.1025390625,1.0,283.1499938964844,284.6495666503906,290.2939758300781,291.5505065917969,293.1499938964844,293.1499938964844,283.1499938964844,27362.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313572525978088,1.0,0.0,0.0,2.9758002758026123,2.9758167266845703,5.90882166306983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.27880859375,0.0,851.7929077148438,1895.4371337890625,0.0,1116.920166015625,0.739456057548523,1.0,0.0,3.0,1.0,0.0
12045540,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.7479333877563477,0.4801394343376159,0.4425872564315796,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.6085341572761536,0.2515509128570556,0.2129405885934829,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.6072638630867004,0.2495310753583908,0.1839550584554672,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.5469496250152588,0.188454121351242,0.1912923008203506,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.5520617961883545,0.1927649080753326,0.927947461605072,285.394287109375,285.6300048828125,293.1499938964844,287.3460693359375,293.1482849121094,297.13995361328125,285.3962097167969,1.0,0.6280983090400696,1.0,1.0,0.0,1.0,-2.3964602947235107,2.3964555263519287,4.62056868855143e-06,1.8524236679077148,0.847168505191803,0.847168505191803,0.0,370.7762756347656,377.0,18781.56640625,-0.0,2299.69384765625,1.0,283.1499938964844,284.6944580078125,290.3489685058594,291.6108093261719,293.1499938964844,293.1499938964844,283.1499938964844,26223.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319150328636169,1.0,0.0,0.0,2.901237726211548,2.901253700256348,5.616425369225908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.12255859375,0.0,790.6322631835938,1895.4371337890625,0.0,1120.5009765625,0.7212061285972595,1.0,0.0,3.0,1.0,0.0
12045600,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.7479333877563477,0.4801394343376159,0.4425872564315796,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.6085341572761536,0.2515509128570556,0.2129405885934829,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.6072638630867004,0.2495310753583908,0.1839550584554672,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.5469496250152588,0.188454121351242,0.1912923008203506,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.5520617961883545,0.1927649080753326,0.927947461605072,285.394287109375,285.6300048828125,293.1499938964844,287.3460693359375,293.1482849121094,297.13995361328125,285.3962097167969,1.0,0.6280983090400696,1.0,1.0,0.0,1.0,-2.3964602947235107,2.3964555263519287,4.62056868855143e-06,1.8524236679077148,0.847168505191803,0.847168505191803,0.0,370.7762756347656,377.0,18781.56640625,-0.0,2299.69384765625,1.0,283.1499938964844,284.6944580078125,290.3489685058594,291.6108093261719,293.1499938964844,293.1499938964844,283.1499938964844,26223.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319150328636169,1.0,0.0,0.0,2.901237726211548,2.901253700256348,5.616425369225908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.12255859375,0.0,790.6322631835938,1895.4371337890625,0.0,1120.5009765625,0.7212061285972595,1.0,0.0,3.0,1.0,0.0
12045660,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7468435764312744,0.479840487241745,0.4424043297767639,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.6092860102653503,0.2534962892532348,0.2145734131336212,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.6065104007720947,0.2496267855167389,0.1840878129005432,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.5468518733978271,0.1891140639781952,0.1920095235109329,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.5507652759552002,0.1923606991767883,0.9265716075897216,285.43817138671875,285.6015625,293.2191772460937,287.3969116210937,293.2176513671875,297.1481018066406,285.4400634765625,1.0,0.6297510266304016,1.0,1.0,0.0,1.0,-2.397915840148926,2.397911071777344,4.626258487405721e-06,1.853594660758972,0.8456171751022339,0.8456171751022339,0.0,373.6124267578125,380.0,18856.234375,-0.0,2313.64013671875,1.0,283.1499938964844,284.7399597167969,290.4022216796875,291.6700134277344,293.1499938964844,293.1499938964844,283.1499938964844,25073.310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329056620597839,1.0,0.0,0.0,2.82947325706482,2.8294882774353027,5.342007511899283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.432373046875,0.0,734.1627807617188,1895.4371337890625,0.0,1126.8795166015625,0.7035247087478638,1.0,0.0,3.0,1.0,0.0
12045720,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7468435764312744,0.479840487241745,0.4424043297767639,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.6092860102653503,0.2534962892532348,0.2145734131336212,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.6065104007720947,0.2496267855167389,0.1840878129005432,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.5468518733978271,0.1891140639781952,0.1920095235109329,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.5507652759552002,0.1923606991767883,0.9265716075897216,285.43817138671875,285.6015625,293.2191772460937,287.3969116210937,293.2176513671875,297.1481018066406,285.4400634765625,1.0,0.6297510266304016,1.0,1.0,0.0,1.0,-2.397915840148926,2.397911071777344,4.626258487405721e-06,1.853594660758972,0.8456171751022339,0.8456171751022339,0.0,373.6124267578125,380.0,18856.234375,-0.0,2313.64013671875,1.0,283.1499938964844,284.7399597167969,290.4022216796875,291.6700134277344,293.1499938964844,293.1499938964844,283.1499938964844,25073.310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329056620597839,1.0,0.0,0.0,2.82947325706482,2.8294882774353027,5.342007511899283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.432373046875,0.0,734.1627807617188,1895.4371337890625,0.0,1126.8795166015625,0.7035247087478638,1.0,0.0,3.0,1.0,0.0
12045780,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.7458083033561707,0.4796189963817596,0.4422944784164428,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.6101058721542358,0.2555302679538727,0.2162788957357406,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.605830729007721,0.2497994750738144,0.1842758655548095,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.5468295216560364,0.1898334622383117,0.1927846670150756,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.5495606660842896,0.1920260339975357,0.9255163073539734,285.4813232421875,285.5761413574219,293.2803649902344,287.4410400390625,293.2790222167969,297.1560363769531,285.4831237792969,1.0,0.631476104259491,1.0,1.0,0.0,1.0,-2.400083065032959,2.400078535079956,4.634705874195788e-06,1.8553212881088257,0.8449477553367615,0.8449477553367615,0.0,376.4642639160156,383.0,18919.15234375,-0.0,2328.827392578125,1.0,283.1499938964844,284.7851867675781,290.4493408203125,291.7235412597656,293.1499938964844,293.1499938964844,283.1499938964844,23924.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345594525337219,1.0,0.0,0.0,2.760465383529663,2.760479688644409,5.084613121653092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.615234375,0.0,682.0821533203125,1895.4371337890625,0.0,1137.5828857421875,0.686411440372467,1.0,0.0,3.0,1.0,0.0
12045840,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.7458083033561707,0.4796189963817596,0.4422944784164428,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.6101058721542358,0.2555302679538727,0.2162788957357406,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.605830729007721,0.2497994750738144,0.1842758655548095,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.5468295216560364,0.1898334622383117,0.1927846670150756,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.5495606660842896,0.1920260339975357,0.9255163073539734,285.4813232421875,285.5761413574219,293.2803649902344,287.4410400390625,293.2790222167969,297.1560363769531,285.4831237792969,1.0,0.631476104259491,1.0,1.0,0.0,1.0,-2.400083065032959,2.400078535079956,4.634705874195788e-06,1.8553212881088257,0.8449477553367615,0.8449477553367615,0.0,376.4642639160156,383.0,18919.15234375,-0.0,2328.827392578125,1.0,283.1499938964844,284.7851867675781,290.4493408203125,291.7235412597656,293.1499938964844,293.1499938964844,283.1499938964844,23924.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345594525337219,1.0,0.0,0.0,2.760465383529663,2.760479688644409,5.084613121653092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.615234375,0.0,682.0821533203125,1895.4371337890625,0.0,1137.5828857421875,0.686411440372467,1.0,0.0,3.0,1.0,0.0
12045900,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050354003906,0.7453056573867798,0.4795326888561249,0.4422594308853149,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.6105363965034485,0.2565777599811554,0.2171557396650314,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044250488281,0.6055139899253845,0.2499117702245712,0.1843876093626022,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.546841561794281,0.1902129501104354,0.1931907832622528,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.548987865447998,0.1918821036815643,0.925093114376068,285.5047607421875,285.55615234375,293.30810546875,287.4607238769531,293.306884765625,297.1598815917969,285.5069274902344,1.0,0.6323627829551697,1.0,1.0,0.0,1.0,-2.40139389038086,2.4013891220092773,4.63981086795684e-06,1.856361746788025,0.8450397849082947,0.8450397849082947,0.0,377.89794921875,383.0,18935.703125,-0.0,2336.833251953125,1.0,283.1499938964844,284.8110046386719,290.4696655273437,291.7462463378906,293.1499938964844,293.1499938964844,283.1499938964844,23225.595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354920864105225,1.0,0.0,0.0,2.7190053462982178,2.7190191745758057,4.933026502840221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.3662109375,0.0,651.8875122070312,1895.4371337890625,0.0,1143.64892578125,0.6788991093635559,1.0,0.0,3.0,1.0,0.0
12045960,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.7448175549507141,0.4794608056545257,0.442243367433548,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.6109833121299744,0.257644772529602,0.2180501222610473,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.6052159070968628,0.2500405311584472,0.1845126897096634,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.5468716025352478,0.1906049102544784,0.1936103552579879,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.5484372973442078,0.191753089427948,0.9247446060180664,285.5236511230469,285.5538024902344,293.3340759277344,287.4788818359375,293.3328857421875,297.16363525390625,285.5254211425781,1.0,0.6332653760910034,1.0,1.0,0.0,1.0,-2.402873992919922,2.402869462966919,4.645576154871378e-06,1.857534408569336,0.8451105356216431,0.8451105356216431,0.0,379.3330078125,386.0,18970.607421875,-0.0,2345.130615234375,1.0,283.1499938964844,284.83013916015625,290.48846435546875,291.7685546875,293.1499938964844,293.1499938964844,283.1499938964844,22783.201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364848017692566,1.0,0.0,0.0,2.694009304046631,2.69402289390564,4.842743805966165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.18701171875,0.0,633.9779663085938,1895.4371337890625,0.0,1150.1295166015625,0.6698248982429504,1.0,0.0,3.0,1.0,0.0
