time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046020,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.7440164089202881,0.4793736636638641,0.4422399699687958,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.6117578148841858,0.2594797611236572,0.2195849418640136,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.6047457456588745,0.2502926290035248,0.1847460269927978,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.5469513535499573,0.1912898123264312,0.1943388432264328,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.547551155090332,0.1915680170059204,0.924294888973236,285.55987548828125,285.5244445800781,293.3737487792969,287.5060729980469,293.3727111816406,297.1697998046875,285.5616760253906,1.0,0.6348124146461487,1.0,1.0,0.0,1.0,-2.405654191970825,2.405649423599243,4.656404598790687e-06,1.859732270240784,0.8460274338722229,0.8460274338722229,0.0,381.7539367675781,386.0,19000.87109375,-0.0,2359.614013671875,1.0,283.1499938964844,284.8692932128906,290.51531982421875,291.79937744140625,293.1499938964844,293.1499938964844,283.1499938964844,21780.693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380341649055481,1.0,0.0,0.0,2.6366238594055176,2.636636972427368,4.6386298890865874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.48193359375,0.0,594.0932006835938,1895.4371337890625,0.0,1160.29248046875,0.6583735346794128,1.0,0.0,3.0,1.0,0.0
12046080,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.7438672184944153,0.4793587327003479,0.4422436952590942,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.6119087934494019,0.2598341703414917,0.2198821753263473,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.6046611666679382,0.2503444850444793,0.184794083237648,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.5469712018966675,0.191423162817955,0.1944811940193176,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.5473884344100952,0.1915364116430282,0.9242296814918518,285.5653991699219,285.5346374511719,293.3807678222656,287.51080322265625,293.3797607421875,297.1709289550781,285.567138671875,1.0,0.6351114511489868,1.0,1.0,0.0,1.0,-2.406229019165039,2.406224489212036,4.658645593735855e-06,1.8601865768432613,0.8460524082183838,0.8460524082183838,0.0,382.2159118652344,389.0,19010.75,-0.0,2362.45458984375,1.0,283.1499938964844,284.8749389648437,290.52008056640625,291.8050842285156,293.1499938964844,293.1499938964844,283.1499938964844,21650.666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383329629898071,1.0,0.0,0.0,2.629635572433472,2.629648447036743,4.61407296370453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.26708984375,0.0,589.3023681640625,1895.4371337890625,0.0,1162.259521484375,0.6536616683006287,1.0,0.0,3.0,1.0,0.0
12046140,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60693359375,0.7429540157318115,0.4793073832988739,0.4422899186611175,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60650634765625,0.612872302532196,0.2620946764945984,0.2217715829610824,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.6041633486747742,0.250707596540451,0.1851170361042022,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.547123372554779,0.192284494638443,0.1953932642936706,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.5464094281196594,0.191372275352478,0.9239526987075806,285.60675048828125,285.5186767578125,293.4209289550781,287.5372009277344,293.4200744628906,297.1778869628906,285.6084289550781,1.0,0.6370087265968323,1.0,1.0,0.0,1.0,-2.410105466842652,2.4101009368896484,4.673756393458461e-06,1.8632436990737915,0.8477285504341125,0.8477285504341125,0.0,385.1105346679688,392.0,19039.958984375,-0.0,2380.731689453125,1.0,283.1499938964844,284.9197998046875,290.5452880859375,291.8341369628906,293.1499938964844,293.1499938964844,283.1499938964844,20529.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639927864074707,1.0,0.0,0.0,2.5669682025909424,2.566980361938477,4.396775636905659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.17724609375,0.0,547.634765625,1895.4371337890625,0.0,1172.7940673828125,0.6378392577171326,1.0,0.0,3.0,1.0,0.0
12046200,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60693359375,0.7429540157318115,0.4793073832988739,0.4422899186611175,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60650634765625,0.612872302532196,0.2620946764945984,0.2217715829610824,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.6041633486747742,0.250707596540451,0.1851170361042022,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.547123372554779,0.192284494638443,0.1953932642936706,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.5464094281196594,0.191372275352478,0.9239526987075806,285.60675048828125,285.5186767578125,293.4209289550781,287.5372009277344,293.4200744628906,297.1778869628906,285.6084289550781,1.0,0.6370087265968323,1.0,1.0,0.0,1.0,-2.410105466842652,2.4101009368896484,4.673756393458461e-06,1.8632436990737915,0.8477285504341125,0.8477285504341125,0.0,385.1105346679688,392.0,19039.958984375,-0.0,2380.731689453125,1.0,283.1499938964844,284.9197998046875,290.5452880859375,291.8341369628906,293.1499938964844,293.1499938964844,283.1499938964844,20529.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639927864074707,1.0,0.0,0.0,2.5669682025909424,2.566980361938477,4.396775636905659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.17724609375,0.0,547.634765625,1895.4371337890625,0.0,1172.7940673828125,0.6378392577171326,1.0,0.0,3.0,1.0,0.0
12046260,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.7420764565467834,0.4793038666248321,0.4423789381980896,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476745605469,0.6138703227043152,0.2644238173961639,0.2237160205841064,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.6037206053733826,0.2511275708675384,0.1854797154664993,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.5473248362541199,0.1931864470243454,0.1963438391685485,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.5454973578453064,0.1912581771612167,0.9239007830619812,285.6479187011719,285.50592041015625,293.4551086425781,287.5585021972656,293.4543762207031,297.1845703125,285.6495666503906,1.0,0.6389530301094055,1.0,1.0,0.0,1.0,-2.414475679397583,2.414470911026001,4.690808964369353e-06,1.8666831254959104,0.8500968217849731,0.8500968217849731,0.0,388.0139770507813,395.0,19058.41796875,-0.0,2399.9169921875,1.0,283.1499938964844,284.9649353027344,290.5651550292969,291.8568725585937,293.1499938964844,293.1499938964844,283.1499938964844,19421.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412307024002075,1.0,0.0,0.0,2.505526065826416,2.505537748336792,4.188815410088864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.19384765625,0.0,508.5408325195313,1895.4371337890625,0.0,1181.4456787109375,0.6252509951591492,1.0,0.0,3.0,1.0,0.0
12046320,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.7420764565467834,0.4793038666248321,0.4423789381980896,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476745605469,0.6138703227043152,0.2644238173961639,0.2237160205841064,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.6037206053733826,0.2511275708675384,0.1854797154664993,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.5473248362541199,0.1931864470243454,0.1963438391685485,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.5454973578453064,0.1912581771612167,0.9239007830619812,285.6479187011719,285.50592041015625,293.4551086425781,287.5585021972656,293.4543762207031,297.1845703125,285.6495666503906,1.0,0.6389530301094055,1.0,1.0,0.0,1.0,-2.414475679397583,2.414470911026001,4.690808964369353e-06,1.8666831254959104,0.8500968217849731,0.8500968217849731,0.0,388.0139770507813,395.0,19058.41796875,-0.0,2399.9169921875,1.0,283.1499938964844,284.9649353027344,290.5651550292969,291.8568725585937,293.1499938964844,293.1499938964844,283.1499938964844,19421.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412307024002075,1.0,0.0,0.0,2.505526065826416,2.505537748336792,4.188815410088864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.19384765625,0.0,508.5408325195313,1895.4371337890625,0.0,1181.4456787109375,0.6252509951591492,1.0,0.0,3.0,1.0,0.0
12046380,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752014160156,0.7411987781524658,0.4792606234550476,0.4424612820148468,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749267578125,0.614876389503479,0.2667843401432037,0.225697174668312,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.6033034324645996,0.2515637278556824,0.18586465716362,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.547546923160553,0.1941001117229461,0.1973164230585098,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.5446231365203857,0.1911644041538238,0.9239934086799622,285.675048828125,285.496337890625,293.4837646484375,287.5750732421875,293.483154296875,297.1905517578125,285.6762084960937,1.0,0.6409322023391724,1.0,1.0,0.0,1.0,-2.419116973876953,2.419112205505371,4.708955202659126e-06,1.8703361749649048,0.8528303503990173,0.8528303503990173,0.0,390.9470520019531,398.0,19108.123046875,-0.0,2419.737060546875,1.0,283.1499938964844,284.9926452636719,290.5823669433594,291.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18808.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426646113395691,1.0,0.0,0.0,2.4757912158966064,2.475802659988404,4.089982041932672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.47998046875,0.0,489.8626098632813,1895.4371337890625,0.0,1191.01513671875,0.6178235411643982,1.0,0.0,3.0,1.0,0.0
12046440,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752014160156,0.7411987781524658,0.4792606234550476,0.4424612820148468,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749267578125,0.614876389503479,0.2667843401432037,0.225697174668312,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.6033034324645996,0.2515637278556824,0.18586465716362,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.547546923160553,0.1941001117229461,0.1973164230585098,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.5446231365203857,0.1911644041538238,0.9239934086799622,285.675048828125,285.496337890625,293.4837646484375,287.5750732421875,293.483154296875,297.1905517578125,285.6762084960937,1.0,0.6409322023391724,1.0,1.0,0.0,1.0,-2.419116973876953,2.419112205505371,4.708955202659126e-06,1.8703361749649048,0.8528303503990173,0.8528303503990173,0.0,390.9470520019531,398.0,19108.123046875,-0.0,2419.737060546875,1.0,283.1499938964844,284.9926452636719,290.5823669433594,291.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18808.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426646113395691,1.0,0.0,0.0,2.4757912158966064,2.475802659988404,4.089982041932672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.47998046875,0.0,489.8626098632813,1895.4371337890625,0.0,1191.01513671875,0.6178235411643982,1.0,0.0,3.0,1.0,0.0
12046500,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.7407424449920654,0.4792039692401886,0.4424744248390198,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.6153688430786133,0.2679649889469147,0.2266904860734939,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.6030882000923157,0.251775860786438,0.1860551387071609,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.5476495027542114,0.1945517063140869,0.1978004723787307,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.5441834330558777,0.1911150068044662,0.9240419268608092,285.6851501464844,285.48614501953125,293.49615478515625,287.58172607421875,293.49560546875,297.19317626953125,285.6860656738281,1.0,0.641926109790802,1.0,1.0,0.0,1.0,-2.421405553817749,2.421400785446167,4.717916453955695e-06,1.872137665748596,0.8543611168861389,0.8543611168861389,0.0,392.4329528808594,398.0,19135.4921875,-0.0,2429.697021484375,1.0,283.1499938964844,285.0025329589844,290.5896301269531,291.8883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18594.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434842348098755,1.0,0.0,0.0,2.4666671752929688,2.4666786193847656,4.059891978158703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.8212890625,0.0,484.0826416015625,1895.4371337890625,0.0,1196.5074462890625,0.6155050992965698,1.0,0.0,3.0,1.0,0.0
12046560,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.7402735948562622,0.4791232645511627,0.4424664974212646,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.6158527135848999,0.2691439986228943,0.2276832908391952,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.6028665900230408,0.2519824206829071,0.1862423717975616,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.5477438569068909,0.1949979215860366,0.1982804238796234,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.5437391400337219,0.1910618096590042,0.9240785837173462,285.6932678222656,285.48980712890625,293.5073547363281,287.5873413085937,293.5068664550781,297.1955871582031,285.69403076171875,1.0,0.6429193019866943,1.0,1.0,0.0,1.0,-2.423644781112671,2.423640012741089,4.726694442069856e-06,1.8739006519317627,0.8558071255683899,0.8558071255683899,0.0,393.9298706054688,401.0,19163.96875,-0.0,2439.635986328125,1.0,283.1499938964844,285.0102233886719,290.5958557128906,291.8970642089844,293.1499938964844,293.1499938964844,283.1499938964844,18414.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443648934364319,1.0,0.0,0.0,2.4606235027313232,2.460634708404541,4.040021508444625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.92578125,0.0,480.0860595703125,1895.4371337890625,0.0,1202.42626953125,0.6139166951179504,1.0,0.0,3.0,1.0,0.0
12046620,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7393029928207397,0.4788947999477386,0.4423903226852417,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.6167963147163391,0.2714958190917969,0.229665145277977,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.6024054884910583,0.2523785233497619,0.1866058409214019,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.5479075312614441,0.1958726793527603,0.1992252916097641,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.5428358912467957,0.19094218313694,0.9241008758544922,285.705078125,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.1997985839844,285.70556640625,1.0,0.6448970437049866,1.0,1.0,0.0,1.0,-2.4279534816741943,2.4279487133026123,4.743606041301973e-06,1.877292275428772,0.8589198589324951,0.8589198589324951,0.0,396.9476623535156,404.0,19220.828125,-0.0,2459.37255859375,1.0,283.1499938964844,285.02069091796875,290.6050720214844,291.9112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18160.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462448239326477,1.0,0.0,0.0,2.454826593399048,2.4548377990722656,4.021008237486967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.19189453125,0.0,475.8570251464844,1895.4371337890625,0.0,1215.123291015625,0.6122779846191406,1.0,0.0,3.0,1.0,0.0
12046680,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7393029928207397,0.4788947999477386,0.4423903226852417,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.6167963147163391,0.2714958190917969,0.229665145277977,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.6024054884910583,0.2523785233497619,0.1866058409214019,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.5479075312614441,0.1958726793527603,0.1992252916097641,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.5428358912467957,0.19094218313694,0.9241008758544922,285.705078125,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.1997985839844,285.70556640625,1.0,0.6448970437049866,1.0,1.0,0.0,1.0,-2.4279534816741943,2.4279487133026123,4.743606041301973e-06,1.877292275428772,0.8589198589324951,0.8589198589324951,0.0,396.9476623535156,404.0,19220.828125,-0.0,2459.37255859375,1.0,283.1499938964844,285.02069091796875,290.6050720214844,291.9112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18160.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462448239326477,1.0,0.0,0.0,2.454826593399048,2.4548377990722656,4.021008237486967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.19189453125,0.0,475.8570251464844,1895.4371337890625,0.0,1215.123291015625,0.6122779846191406,1.0,0.0,3.0,1.0,0.0
12046740,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.7382974624633789,0.4785872399806976,0.4422416687011719,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.6177129745483398,0.2738409340381622,0.2316418886184692,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.6019261479377747,0.2527549862861633,0.1869556158781051,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.5480416417121887,0.1967246085405349,0.200149193406105,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.5419163703918457,0.1908054202795028,0.9240496158599854,285.7123107910156,285.48553466796875,293.5414428710937,287.6005554199219,293.5411682128906,297.20330810546875,285.71258544921875,1.0,0.6468567252159119,1.0,1.0,0.0,1.0,-2.432037591934204,2.432032823562622,4.759662715514423e-06,1.8805056810379028,0.8620855808258057,0.8620855808258057,0.0,399.9836120605469,407.0,19275.861328125,-0.0,2478.86328125,1.0,283.1499938964844,285.0262451171875,290.6100769042969,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17996.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481596827507019,1.0,0.0,0.0,2.4550631046295166,2.455074071884156,4.02178301328604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.20263671875,0.0,475.15380859375,1895.4371337890625,0.0,1228.141845703125,0.6121037602424622,1.0,0.0,3.0,1.0,0.0
12046800,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.7382974624633789,0.4785872399806976,0.4422416687011719,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.6177129745483398,0.2738409340381622,0.2316418886184692,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.6019261479377747,0.2527549862861633,0.1869556158781051,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.5480416417121887,0.1967246085405349,0.200149193406105,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.5419163703918457,0.1908054202795028,0.9240496158599854,285.7123107910156,285.48553466796875,293.5414428710937,287.6005554199219,293.5411682128906,297.20330810546875,285.71258544921875,1.0,0.6468567252159119,1.0,1.0,0.0,1.0,-2.432037591934204,2.432032823562622,4.759662715514423e-06,1.8805056810379028,0.8620855808258057,0.8620855808258057,0.0,399.9836120605469,407.0,19275.861328125,-0.0,2478.86328125,1.0,283.1499938964844,285.0262451171875,290.6100769042969,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17996.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481596827507019,1.0,0.0,0.0,2.4550631046295166,2.455074071884156,4.02178301328604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.20263671875,0.0,475.15380859375,1895.4371337890625,0.0,1228.141845703125,0.6121037602424622,1.0,0.0,3.0,1.0,0.0
12046860,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.7372668385505676,0.4782126843929291,0.4420311748981476,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.6186100244522095,0.2761831283569336,0.233615756034851,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.6014361381530762,0.2531167864799499,0.1872946619987487,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.5481530427932739,0.1975568979978561,0.2010541707277298,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.5409871935844421,0.1906547546386718,0.9239342212677002,285.71630859375,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.20623779296875,285.7164611816406,1.0,0.648795485496521,1.0,1.0,0.0,1.0,-2.435930728912353,2.4359259605407715,4.77498906548135e-06,1.883565902709961,0.8652378916740417,0.8652378916740417,0.0,403.0255737304688,410.0,19327.587890625,-0.0,2498.10888671875,1.0,283.1499938964844,285.0284118652344,290.6114196777344,291.926513671875,293.1499938964844,293.1499938964844,283.1499938964844,17892.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499971151351929,1.0,0.0,0.0,2.459118604660034,2.459129571914673,4.035081246911432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.052734375,0.0,476.6893615722656,1895.4371337890625,0.0,1240.71484375,0.6128612160682678,1.0,0.0,3.0,1.0,0.0
12046920,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.7372668385505676,0.4782126843929291,0.4420311748981476,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.6186100244522095,0.2761831283569336,0.233615756034851,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.6014361381530762,0.2531167864799499,0.1872946619987487,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.5481530427932739,0.1975568979978561,0.2010541707277298,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.5409871935844421,0.1906547546386718,0.9239342212677002,285.71630859375,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.20623779296875,285.7164611816406,1.0,0.648795485496521,1.0,1.0,0.0,1.0,-2.435930728912353,2.4359259605407715,4.77498906548135e-06,1.883565902709961,0.8652378916740417,0.8652378916740417,0.0,403.0255737304688,410.0,19327.587890625,-0.0,2498.10888671875,1.0,283.1499938964844,285.0284118652344,290.6114196777344,291.926513671875,293.1499938964844,293.1499938964844,283.1499938964844,17892.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499971151351929,1.0,0.0,0.0,2.459118604660034,2.459129571914673,4.035081246911432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.052734375,0.0,476.6893615722656,1895.4371337890625,0.0,1240.71484375,0.6128612160682678,1.0,0.0,3.0,1.0,0.0
12046980,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.7362183332443237,0.477780818939209,0.4417677223682403,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.6194934844970703,0.2785266041755676,0.2355898320674896,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.6009416580200195,0.2534687519073486,0.1876260638236999,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.5482483506202698,0.198373481631279,0.201943501830101,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.5400550365447998,0.1904942989349365,0.9237708449363708,285.7180480957031,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.2087707519531,285.7181091308594,1.0,0.6507141590118408,1.0,1.0,0.0,1.0,-2.4396748542785645,2.4396700859069824,4.789746071764967e-06,1.8865052461624143,0.8683242797851562,0.8683242797851562,0.0,406.06646728515625,410.0,19375.40234375,-0.0,2517.148193359375,1.0,283.1499938964844,285.0283508300781,290.6097412109375,291.9285583496094,293.1499938964844,293.1499938964844,283.1499938964844,17829.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516993641853333,1.0,0.0,0.0,2.4655210971832275,2.4655323028564453,4.056120133100194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.8984375,0.0,479.6281127929688,1895.4371337890625,0.0,1252.432861328125,0.6141964197158813,1.0,0.0,3.0,1.0,0.0
12047040,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.7362183332443237,0.477780818939209,0.4417677223682403,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.6194934844970703,0.2785266041755676,0.2355898320674896,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.6009416580200195,0.2534687519073486,0.1876260638236999,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.5482483506202698,0.198373481631279,0.201943501830101,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.5400550365447998,0.1904942989349365,0.9237708449363708,285.7180480957031,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.2087707519531,285.7181091308594,1.0,0.6507141590118408,1.0,1.0,0.0,1.0,-2.4396748542785645,2.4396700859069824,4.789746071764967e-06,1.8865052461624143,0.8683242797851562,0.8683242797851562,0.0,406.06646728515625,410.0,19375.40234375,-0.0,2517.148193359375,1.0,283.1499938964844,285.0283508300781,290.6097412109375,291.9285583496094,293.1499938964844,293.1499938964844,283.1499938964844,17829.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516993641853333,1.0,0.0,0.0,2.4655210971832275,2.4655323028564453,4.056120133100194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.8984375,0.0,479.6281127929688,1895.4371337890625,0.0,1252.432861328125,0.6141964197158813,1.0,0.0,3.0,1.0,0.0
12047100,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.7358479499816895,0.4775465428829193,0.4415980279445648,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.6200643181800842,0.2797003984451294,0.2365595698356628,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.6008414030075073,0.2536438107490539,0.1877743452787399,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.5484370589256287,0.1987774819135666,0.2023618370294571,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.5397307872772217,0.1904120445251464,0.9235743880271912,285.71826171875,285.4886474609375,293.5645446777344,287.599853515625,293.5643920898437,297.2098999023437,285.71826171875,1.0,0.6513103246688843,1.0,1.0,0.0,1.0,-2.44128680229187,2.441282033920288,4.796118901140289e-06,1.8877772092819207,0.8698871731758118,0.8698871731758118,0.0,407.0311279296875,410.0,19396.482421875,-0.0,2523.92724609375,1.0,283.1499938964844,285.02764892578125,290.60797119140625,291.9284362792969,293.1499938964844,293.1499938964844,283.1499938964844,17811.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524925827980042,1.0,0.0,0.0,2.469205141067505,2.4692163467407227,4.068250802902185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.43994140625,0.0,481.4213562011719,1895.4371337890625,0.0,1257.9163818359375,0.6149908900260925,1.0,0.0,3.0,1.0,0.0
12047160,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.7355583906173706,0.4773030281066894,0.4414081573486328,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.6207033395767212,0.2808782458305359,0.2375219315290451,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.6008208394050598,0.2538214921951294,0.1879151165485382,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.5487016439437866,0.1991813033819198,0.2027674466371536,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.5394829511642456,0.1903312504291534,0.9233247637748718,285.7179870605469,285.49786376953125,293.5671691894531,287.597900390625,293.5670471191406,297.21099853515625,285.71795654296875,1.0,0.6517806053161621,1.0,1.0,0.0,1.0,-2.4427754878997803,2.4427707195281982,4.802000148629304e-06,1.8889474868774407,0.8712992668151855,0.8712992668151855,0.0,407.69970703125,410.0,19416.138671875,-0.0,2529.269287109375,1.0,283.1499938964844,285.0265197753906,290.6055908203125,291.9275817871094,293.1499938964844,293.1499938964844,283.1499938964844,17792.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532391309738159,1.0,0.0,0.0,2.473286390304565,2.473297595977783,4.081710471837141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.76171875,0.0,483.41790771484375,1895.4371337890625,0.0,1263.0899658203125,0.6158730983734131,1.0,0.0,3.0,1.0,0.0
12047220,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.7351393103599548,0.4768339991569519,0.4410234689712524,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.6219760775566101,0.2830571830272674,0.2392872124910354,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.6009028553962708,0.2541567683219909,0.1881670951843261,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168884277344,0.5493005514144897,0.1999258995056152,0.2034977674484253,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168884277344,0.5391422510147095,0.1901883631944656,0.9228081107139589,285.71685791015625,285.4945678710937,293.5706787109375,287.5931091308594,293.57061767578125,297.21295166015625,285.7167663574219,1.0,0.6524217128753662,1.0,1.0,0.0,1.0,-2.4453680515289307,2.4453632831573486,4.8122437874553725e-06,1.890981912612915,0.8740436434745789,0.8740436434745789,0.0,408.5008544921875,410.0,19448.962890625,-0.0,2537.07177734375,1.0,283.1499938964844,285.02392578125,290.5999755859375,291.9244079589844,293.1499938964844,293.1499938964844,283.1499938964844,17775.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544996500015259,1.0,0.0,0.0,2.48100209236145,2.481013298034668,4.107216682314174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.84423828125,0.0,487.3045043945313,1895.4371337890625,0.0,1271.85498046875,0.617566704750061,1.0,0.0,3.0,1.0,0.0
12047280,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.7351078987121582,0.4767919480800628,0.440988153219223,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.6220911145210266,0.2832474410533905,0.2394406646490097,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.6009156107902527,0.2541865110397339,0.1881888210773468,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.5493578314781189,0.1999907940626144,0.2035606354475021,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.5391181111335754,0.1901763677597046,0.9227613806724548,285.7167053222656,285.50592041015625,293.5709228515625,287.5926208496094,293.57086181640625,297.2131042480469,285.7166442871094,1.0,0.6524673700332642,1.0,1.0,0.0,1.0,-2.4455881118774414,2.4455831050872803,4.8131128096429165e-06,1.8911542892456048,0.8741274476051331,0.8741274476051331,0.0,408.5509338378906,410.0,19451.685546875,-0.0,2537.659912109375,1.0,283.1499938964844,285.0236511230469,290.59942626953125,291.9240417480469,293.1499938964844,293.1499938964844,283.1499938964844,17773.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546022295951843,1.0,0.0,0.0,2.4817042350769043,2.481715679168701,4.10954214657977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.828125,0.0,487.6595153808594,1895.4371337890625,0.0,1272.5699462890625,0.6177210211753845,1.0,0.0,3.0,1.0,0.0
12047340,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.7347598075866699,0.4762504696846008,0.4405253827571869,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.6235697269439697,0.2856365144252777,0.2413614392280578,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.6011289954185486,0.2545658349990845,0.1884605884552002,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.5501226186752319,0.2008045762777328,0.2043415457010269,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.5388683080673218,0.1900326013565063,0.9221702218055724,285.7147827148437,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.2151184082031,285.7146911621094,1.0,0.6529462337493896,1.0,1.0,0.0,1.0,-2.4483015537261963,2.448296546936035,4.82383620692417e-06,1.893277764320373,0.8767891526222229,0.8767891526222229,0.0,408.9965515136719,410.0,19483.69921875,-0.0,2544.20166015625,1.0,283.1499938964844,285.020263671875,290.5917663574219,291.9185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17767.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557927131652832,1.0,0.0,0.0,2.4903323650360107,2.4903435707092285,4.138166502798413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.31787109375,0.0,492.1007080078125,1895.4371337890625,0.0,1280.8834228515625,0.6196336150169373,1.0,0.0,3.0,1.0,0.0
12047400,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.7347598075866699,0.4762504696846008,0.4405253827571869,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.6235697269439697,0.2856365144252777,0.2413614392280578,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.6011289954185486,0.2545658349990845,0.1884605884552002,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.5501226186752319,0.2008045762777328,0.2043415457010269,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.5388683080673218,0.1900326013565063,0.9221702218055724,285.7147827148437,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.2151184082031,285.7146911621094,1.0,0.6529462337493896,1.0,1.0,0.0,1.0,-2.4483015537261963,2.448296546936035,4.82383620692417e-06,1.893277764320373,0.8767891526222229,0.8767891526222229,0.0,408.9965515136719,410.0,19483.69921875,-0.0,2544.20166015625,1.0,283.1499938964844,285.020263671875,290.5917663574219,291.9185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17767.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557927131652832,1.0,0.0,0.0,2.4903323650360107,2.4903435707092285,4.138166502798413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.31787109375,0.0,492.1007080078125,1895.4371337890625,0.0,1280.8834228515625,0.6196336150169373,1.0,0.0,3.0,1.0,0.0
12047460,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.734460711479187,0.4756806790828705,0.4400288462638855,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.6250963807106018,0.2880459129810333,0.2432911098003387,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.6014110445976257,0.2549595236778259,0.1887361109256744,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.5509477257728577,0.2016232907772064,0.2051185071468353,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.5386865139007568,0.1899006515741348,0.9215912222862244,285.7126159667969,285.5258483886719,293.5741577148437,287.5778503417969,293.5741577148437,297.2170715332031,285.7124938964844,1.0,0.6533182263374329,1.0,1.0,0.0,1.0,-2.451001167297364,2.450996398925781,4.83450639876537e-06,1.895384788513184,0.8792726993560791,0.8792726993560791,0.0,409.2258605957031,410.0,19513.279296875,-0.0,2549.8271484375,1.0,283.1499938964844,285.0166931152344,290.58306884765625,291.9117736816406,293.1499938964844,293.1499938964844,283.1499938964844,17770.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568344831466675,1.0,0.0,0.0,2.498863220214844,2.4988746643066406,4.166566895946744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.41357421875,0.0,496.5624694824219,1895.4371337890625,0.0,1288.1851806640625,0.6215367913246155,1.0,0.0,3.0,1.0,0.0
12047520,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.734460711479187,0.4756806790828705,0.4400288462638855,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.6250963807106018,0.2880459129810333,0.2432911098003387,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.6014110445976257,0.2549595236778259,0.1887361109256744,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.5509477257728577,0.2016232907772064,0.2051185071468353,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.5386865139007568,0.1899006515741348,0.9215912222862244,285.7126159667969,285.5258483886719,293.5741577148437,287.5778503417969,293.5741577148437,297.2170715332031,285.7124938964844,1.0,0.6533182263374329,1.0,1.0,0.0,1.0,-2.451001167297364,2.450996398925781,4.83450639876537e-06,1.895384788513184,0.8792726993560791,0.8792726993560791,0.0,409.2258605957031,410.0,19513.279296875,-0.0,2549.8271484375,1.0,283.1499938964844,285.0166931152344,290.58306884765625,291.9117736816406,293.1499938964844,293.1499938964844,283.1499938964844,17770.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568344831466675,1.0,0.0,0.0,2.498863220214844,2.4988746643066406,4.166566895946744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.41357421875,0.0,496.5624694824219,1895.4371337890625,0.0,1288.1851806640625,0.6215367913246155,1.0,0.0,3.0,1.0,0.0
12047580,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.7341824173927307,0.4750841856002807,0.4395038187503814,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.6266496777534485,0.2904756367206573,0.2452330887317657,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.6017347574234009,0.2553673386573791,0.189018115401268,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.5518068075180054,0.2024470269680023,0.2058956176042556,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.538547158241272,0.189780592918396,0.9210437536239624,285.7104187011719,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.21893310546875,285.7103271484375,1.0,0.6536371111869812,1.0,1.0,0.0,1.0,-2.4537298679351807,2.453725099563598,4.845293915423099e-06,1.897508978843689,0.8815752267837524,0.8815752267837524,0.0,409.3403015136719,410.0,19541.388671875,-0.0,2555.03076171875,1.0,283.1499938964844,285.01324462890625,290.57373046875,291.9040832519531,293.1499938964844,293.1499938964844,283.1499938964844,17777.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577528119087219,1.0,0.0,0.0,2.507098913192749,2.507110357284546,4.194075984287338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.267578125,0.0,500.9247741699219,1895.4371337890625,0.0,1294.6416015625,0.6233821511268616,1.0,0.0,3.0,1.0,0.0
12047640,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.7341824173927307,0.4750841856002807,0.4395038187503814,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.6266496777534485,0.2904756367206573,0.2452330887317657,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.6017347574234009,0.2553673386573791,0.189018115401268,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.5518068075180054,0.2024470269680023,0.2058956176042556,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.538547158241272,0.189780592918396,0.9210437536239624,285.7104187011719,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.21893310546875,285.7103271484375,1.0,0.6536371111869812,1.0,1.0,0.0,1.0,-2.4537298679351807,2.453725099563598,4.845293915423099e-06,1.897508978843689,0.8815752267837524,0.8815752267837524,0.0,409.3403015136719,410.0,19541.388671875,-0.0,2555.03076171875,1.0,283.1499938964844,285.01324462890625,290.57373046875,291.9040832519531,293.1499938964844,293.1499938964844,283.1499938964844,17777.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577528119087219,1.0,0.0,0.0,2.507098913192749,2.507110357284546,4.194075984287338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.267578125,0.0,500.9247741699219,1895.4371337890625,0.0,1294.6416015625,0.6233821511268616,1.0,0.0,3.0,1.0,0.0
12047700,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7340461611747742,0.4747763574123382,0.4392316937446594,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.6274328231811523,0.2916980683803558,0.2462092489004135,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.60190749168396,0.2555764317512512,0.1891620308160781,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.5522444844245911,0.2028607875108719,0.2062849402427673,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.5384888648986816,0.1897250115871429,0.920785129070282,285.7093811035156,285.5367126464844,293.5747985839844,287.5646057128906,293.5747985839844,297.2198486328125,285.7093200683594,1.0,0.6537860035896301,1.0,1.0,0.0,1.0,-2.4551126956939697,2.455107927322388,4.850760888075456e-06,1.8985835313797,0.8827177882194519,0.8827177882194519,0.0,409.372314453125,410.0,19555.05078125,-0.0,2557.5615234375,1.0,283.1499938964844,285.0115966796875,290.5689392089844,291.9000549316406,293.1499938964844,293.1499938964844,283.1499938964844,17786.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581717133522034,1.0,0.0,0.0,2.5109972953796387,2.5110087394714355,4.20712922277744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.634765625,0.0,503.0230407714844,1895.4371337890625,0.0,1297.5931396484375,0.6242617964744568,1.0,0.0,3.0,1.0,0.0
12047760,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7339102029800415,0.4744621217250824,0.4389532804489136,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.6282195448875427,0.2929258942604065,0.2471892982721328,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.602086067199707,0.2557892501354217,0.189308151602745,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.5526861548423767,0.2032759487628936,0.2066750824451446,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.538437008857727,0.1896726042032241,0.9205384850502014,285.7084045410156,285.5480041503906,293.5749816894531,287.56005859375,293.5749816894531,297.22076416015625,285.7083435058594,1.0,0.6539310812950134,1.0,1.0,0.0,1.0,-2.4565112590789795,2.456506490707397,4.856292434851639e-06,1.899669289588928,0.8837023377418518,0.8837023377418518,0.0,409.3930969238281,410.0,19568.9609375,-0.0,2560.074951171875,1.0,283.1499938964844,285.0100402832031,290.5641174316406,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17788.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585654020309448,1.0,0.0,0.0,2.5149178504943848,2.5149292945861816,4.22027682134285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.02099609375,0.0,505.1096801757813,1895.4371337890625,0.0,1300.37060546875,0.6251395344734192,1.0,0.0,3.0,1.0,0.0
12047820,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.7336365580558777,0.4738168120384216,0.4383803904056549,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.6298007369041443,0.2953960001468658,0.2491601407527923,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.6024565100669861,0.2562248408794403,0.1896066814661026,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.553577721118927,0.2041100114583969,0.2074580043554306,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.5383480191230774,0.1895763576030731,0.9200794100761414,285.706787109375,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.2225646972656,285.70672607421875,1.0,0.654215931892395,1.0,1.0,0.0,1.0,-2.4593563079833984,2.4593515396118164,4.86754788653343e-06,1.9018747806549072,0.8856697678565979,0.8856697678565979,0.0,409.414306640625,410.0,19596.96484375,-0.0,2565.1044921875,1.0,283.1499938964844,285.0072326660156,290.5546264648437,291.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17801.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592904925346375,1.0,0.0,0.0,2.522268533706665,2.522280216217041,4.244983529133606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.81884765625,0.0,509.0777587890625,1895.4371337890625,0.0,1305.4949951171875,0.6267953515052795,1.0,0.0,3.0,1.0,0.0
