time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047880,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.7336365580558777,0.4738168120384216,0.4383803904056549,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.6298007369041443,0.2953960001468658,0.2491601407527923,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.6024565100669861,0.2562248408794403,0.1896066814661026,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.553577721118927,0.2041100114583969,0.2074580043554306,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.5383480191230774,0.1895763576030731,0.9200794100761414,285.706787109375,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.2225646972656,285.70672607421875,1.0,0.654215931892395,1.0,1.0,0.0,1.0,-2.4593563079833984,2.4593515396118164,4.86754788653343e-06,1.9018747806549072,0.8856697678565979,0.8856697678565979,0.0,409.414306640625,410.0,19596.96484375,-0.0,2565.1044921875,1.0,283.1499938964844,285.0072326660156,290.5546264648437,291.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17801.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592904925346375,1.0,0.0,0.0,2.522268533706665,2.522280216217041,4.244983529133606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.81884765625,0.0,509.0777587890625,1895.4371337890625,0.0,1305.4949951171875,0.6267953515052795,1.0,0.0,3.0,1.0,0.0
12047940,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70562744140625,0.7333581447601318,0.4731493592262268,0.4377866387367248,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.631392240524292,0.2978865504264831,0.251146525144577,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.6028426289558411,0.2566744387149811,0.1899143457412719,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.5544782876968384,0.2049496471881866,0.2082452774047851,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.5382772088050842,0.1894923001527786,0.919670820236206,285.7056579589844,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2243347167969,285.7055969238281,1.0,0.6544994115829468,1.0,1.0,0.0,1.0,-2.462275266647339,2.4622702598571777,4.879102107224753e-06,1.9041337966918943,0.887501060962677,0.887501060962677,0.0,409.4178466796875,410.0,19626.380859375,-0.0,2570.1953125,1.0,283.1499938964844,285.0049133300781,290.5456237792969,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17813.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599366068840027,1.0,0.0,0.0,2.529139757156372,2.529151201248169,4.268143243280065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.80224609375,0.0,512.8119506835938,1895.4371337890625,0.0,1310.0711669921875,0.6283450126647949,1.0,0.0,3.0,1.0,0.0
12048000,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70562744140625,0.7333581447601318,0.4731493592262268,0.4377866387367248,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.631392240524292,0.2978865504264831,0.251146525144577,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.6028426289558411,0.2566744387149811,0.1899143457412719,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.5544782876968384,0.2049496471881866,0.2082452774047851,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.5382772088050842,0.1894923001527786,0.919670820236206,285.7056579589844,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2243347167969,285.7055969238281,1.0,0.6544994115829468,1.0,1.0,0.0,1.0,-2.462275266647339,2.4622702598571777,4.879102107224753e-06,1.9041337966918943,0.887501060962677,0.887501060962677,0.0,409.4178466796875,410.0,19626.380859375,-0.0,2570.1953125,1.0,283.1499938964844,285.0049133300781,290.5456237792969,291.8803100585937,293.1499938964844,293.1499938964844,283.1499938964844,17813.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599366068840027,1.0,0.0,0.0,2.529139757156372,2.529151201248169,4.268143243280065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.80224609375,0.0,512.8119506835938,1895.4371337890625,0.0,1310.0711669921875,0.6283450126647949,1.0,0.0,3.0,1.0,0.0
12048060,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.7330732941627502,0.4724613130092621,0.4371736943721771,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.6329942941665649,0.3003978431224823,0.2531488835811615,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.6032425761222839,0.2571383714675903,0.1902315765619278,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.5553861260414124,0.2057953178882599,0.2090376168489456,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.5382229685783386,0.1894207447767257,0.9193154573440552,285.7051086425781,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.22607421875,285.7051086425781,1.0,0.6547861695289612,1.0,1.0,0.0,1.0,-2.4652750492095947,2.4652702808380127,4.89098647449282e-06,1.9064526557922363,0.8892297744750977,0.8892297744750977,0.0,409.41162109375,410.0,19658.248046875,-0.0,2575.393798828125,1.0,283.1499938964844,285.0031433105469,290.5374755859375,291.87359619140625,293.1499938964844,293.1499938964844,283.1499938964844,17825.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605145931243896,1.0,0.0,0.0,2.5355641841888428,2.5355758666992188,4.289854302896856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.1240234375,0.0,516.3203125,1895.4371337890625,0.0,1314.172607421875,0.6297943592071533,1.0,0.0,3.0,1.0,0.0
12048120,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.7330732941627502,0.4724613130092621,0.4371736943721771,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.6329942941665649,0.3003978431224823,0.2531488835811615,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.6032425761222839,0.2571383714675903,0.1902315765619278,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.5553861260414124,0.2057953178882599,0.2090376168489456,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.5382229685783386,0.1894207447767257,0.9193154573440552,285.7051086425781,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.22607421875,285.7051086425781,1.0,0.6547861695289612,1.0,1.0,0.0,1.0,-2.4652750492095947,2.4652702808380127,4.89098647449282e-06,1.9064526557922363,0.8892297744750977,0.8892297744750977,0.0,409.41162109375,410.0,19658.248046875,-0.0,2575.393798828125,1.0,283.1499938964844,285.0031433105469,290.5374755859375,291.87359619140625,293.1499938964844,293.1499938964844,283.1499938964844,17825.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605145931243896,1.0,0.0,0.0,2.5355641841888428,2.5355758666992188,4.289854302896856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.1240234375,0.0,516.3203125,1895.4371337890625,0.0,1314.172607421875,0.6297943592071533,1.0,0.0,3.0,1.0,0.0
12048180,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.7327817678451538,0.4717541933059692,0.4365431070327759,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.6346077919006348,0.3029303252696991,0.2551677525043487,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.6036555171012878,0.2576170861721039,0.1905587315559387,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.556300699710846,0.2066475749015808,0.2098356783390045,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.5381847023963928,0.1893620938062667,0.9190157651901244,285.70526123046875,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.227783203125,285.7052917480469,1.0,0.6550788283348083,1.0,1.0,0.0,1.0,-2.468362808227539,2.468357801437378,4.903229637420736e-06,1.908837080001831,0.8908991813659668,0.8908991813659668,0.0,409.3997497558594,410.0,19693.65234375,-0.0,2580.729248046875,1.0,283.1499938964844,285.00201416015625,290.5306091308594,291.86822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17835.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610364317893982,1.0,0.0,0.0,2.541611433029175,2.541623115539551,4.310340955271386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.939453125,0.0,519.6317749023438,1895.4371337890625,0.0,1317.8819580078125,0.6311576962471008,1.0,0.0,3.0,1.0,0.0
12048240,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.7327817678451538,0.4717541933059692,0.4365431070327759,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.6346077919006348,0.3029303252696991,0.2551677525043487,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.6036555171012878,0.2576170861721039,0.1905587315559387,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.556300699710846,0.2066475749015808,0.2098356783390045,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.5381847023963928,0.1893620938062667,0.9190157651901244,285.70526123046875,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.227783203125,285.7052917480469,1.0,0.6550788283348083,1.0,1.0,0.0,1.0,-2.468362808227539,2.468357801437378,4.903229637420736e-06,1.908837080001831,0.8908991813659668,0.8908991813659668,0.0,409.3997497558594,410.0,19693.65234375,-0.0,2580.729248046875,1.0,283.1499938964844,285.00201416015625,290.5306091308594,291.86822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17835.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610364317893982,1.0,0.0,0.0,2.541611433029175,2.541623115539551,4.310340955271386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.939453125,0.0,519.6317749023438,1895.4371337890625,0.0,1317.8819580078125,0.6311576962471008,1.0,0.0,3.0,1.0,0.0
12048300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.7326334118843079,0.4713939428329468,0.4362215995788574,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70562744140625,0.6354191899299622,0.3042046427726745,0.2561834752559662,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70562744140625,0.6038667559623718,0.2578620612621307,0.1907261461019516,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70562744140625,0.5567604303359985,0.2070763409137725,0.2102370411157608,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70562744140625,0.5381715893745422,0.189337745308876,0.918887495994568,285.70562744140625,285.57891845703125,293.5884704589844,287.5252990722656,293.5883178710937,297.2286376953125,285.7056884765625,1.0,0.6552279591560364,1.0,1.0,0.0,1.0,-2.4699413776397705,2.4699366092681885,4.909494236926548e-06,1.9100556373596191,0.8917838931083679,0.8917838931083679,0.0,409.3923950195313,410.0,19712.904296875,-0.0,2583.455078125,1.0,283.1499938964844,285.001708984375,290.5277709960937,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,17842.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612802147865295,1.0,0.0,0.0,2.544459342956543,2.544471025466919,4.3200066102144774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.06884765625,0.0,521.208251953125,1895.4371337890625,0.0,1319.6168212890625,0.6318026781082153,1.0,0.0,3.0,1.0,0.0
12048360,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.732483446598053,0.4710293710231781,0.4358960688114166,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.6362341046333313,0.3054847419261932,0.2572037279605865,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061767578125,0.6040813326835632,0.2581111490726471,0.1908963024616241,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061767578125,0.5572220683097839,0.2075070887804031,0.2106401473283767,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061767578125,0.5381626486778259,0.1893169432878494,0.9187747836112976,285.7062072753906,285.585693359375,293.5923767089844,287.52301025390625,293.5921936035156,297.2295227050781,285.7062683105469,1.0,0.6553791761398315,1.0,1.0,0.0,1.0,-2.471545696258545,2.471540689468384,4.915863883070415e-06,1.911293625831604,0.8925637006759644,0.8925637006759644,0.0,409.3843078613281,410.0,19733.73046875,-0.0,2586.224365234375,1.0,283.1499938964844,285.00152587890625,290.5254211425781,291.86474609375,293.1499938964844,293.1499938964844,283.1499938964844,17842.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615172624588013,1.0,0.0,0.0,2.547384262084961,2.547395944595337,4.329944260916818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.4091796875,0.0,522.7945556640625,1895.4371337890625,0.0,1321.3050537109375,0.6324567198753357,1.0,0.0,3.0,1.0,0.0
12048420,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.7321789860725403,0.4702887833118438,0.435234397649765,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.6378741264343262,0.3080611526966095,0.2592568397521972,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.604519784450531,0.2586207091808319,0.1912443935871124,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.5581502914428711,0.2083743214607238,0.2114515006542205,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.5381566286087036,0.1892853826284408,0.9185930490493774,285.7079467773437,285.5851745605469,293.6024169921875,287.52001953125,293.6021728515625,297.2312316894531,285.70806884765625,1.0,0.6556881070137024,1.0,1.0,0.0,1.0,-2.474827289581299,2.4748222827911377,4.928905582346488e-06,1.9138253927230835,0.8942846059799194,0.8942846059799194,0.0,409.3665161132813,410.0,19779.61328125,-0.0,2591.890625,1.0,283.1499938964844,285.0016784667969,290.52227783203125,291.863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17846.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619676947593689,1.0,0.0,0.0,2.553018569946289,2.553030252456665,4.34911896718404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.68017578125,0.0,525.8766479492188,1895.4371337890625,0.0,1324.5167236328125,0.633720874786377,1.0,0.0,3.0,1.0,0.0
12048480,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.7321789860725403,0.4702887833118438,0.435234397649765,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.6378741264343262,0.3080611526966095,0.2592568397521972,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.604519784450531,0.2586207091808319,0.1912443935871124,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.5581502914428711,0.2083743214607238,0.2114515006542205,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.5381566286087036,0.1892853826284408,0.9185930490493774,285.7079467773437,285.5851745605469,293.6024169921875,287.52001953125,293.6021728515625,297.2312316894531,285.70806884765625,1.0,0.6556881070137024,1.0,1.0,0.0,1.0,-2.474827289581299,2.4748222827911377,4.928905582346488e-06,1.9138253927230835,0.8942846059799194,0.8942846059799194,0.0,409.3665161132813,410.0,19779.61328125,-0.0,2591.890625,1.0,283.1499938964844,285.0016784667969,290.52227783203125,291.863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17846.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619676947593689,1.0,0.0,0.0,2.553018569946289,2.553030252456665,4.34911896718404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.68017578125,0.0,525.8766479492188,1895.4371337890625,0.0,1324.5167236328125,0.633720874786377,1.0,0.0,3.0,1.0,0.0
12048540,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.7318689823150635,0.4695338308811188,0.4345593452453613,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.639529287815094,0.3106603920459747,0.2613278329372406,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.604971170425415,0.2591464817523956,0.1916034966707229,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.5590859651565552,0.2092500329017639,0.212270438671112,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.5381672382354736,0.18926802277565,0.9184733629226683,285.7106018066406,285.5803527832031,293.6158142089844,287.5193786621094,293.615478515625,297.2329406738281,285.71075439453125,1.0,0.6560066342353821,1.0,1.0,0.0,1.0,-2.478214979171753,2.478209972381592,4.942387477058219e-06,1.916438698768616,0.896137535572052,0.896137535572052,0.0,409.3468933105469,410.0,19832.537109375,-0.0,2597.744384765625,1.0,283.1499938964844,285.0024719238281,290.5215759277344,291.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,17845.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624040007591248,1.0,0.0,0.0,2.558676719665528,2.5586886405944824,4.368418444755662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.92236328125,0.0,528.9614868164062,1895.4371337890625,0.0,1327.631591796875,0.6349854469299316,1.0,0.0,3.0,1.0,0.0
12048600,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.7318689823150635,0.4695338308811188,0.4345593452453613,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.639529287815094,0.3106603920459747,0.2613278329372406,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.604971170425415,0.2591464817523956,0.1916034966707229,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.5590859651565552,0.2092500329017639,0.212270438671112,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.5381672382354736,0.18926802277565,0.9184733629226683,285.7106018066406,285.5803527832031,293.6158142089844,287.5193786621094,293.615478515625,297.2329406738281,285.71075439453125,1.0,0.6560066342353821,1.0,1.0,0.0,1.0,-2.478214979171753,2.478209972381592,4.942387477058219e-06,1.916438698768616,0.896137535572052,0.896137535572052,0.0,409.3468933105469,410.0,19832.537109375,-0.0,2597.744384765625,1.0,283.1499938964844,285.0024719238281,290.5215759277344,291.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,17845.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624040007591248,1.0,0.0,0.0,2.558676719665528,2.5586886405944824,4.368418444755662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.92236328125,0.0,528.9614868164062,1895.4371337890625,0.0,1327.631591796875,0.6349854469299316,1.0,0.0,3.0,1.0,0.0
12048660,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.7315539717674255,0.4687660038471222,0.4338722229003906,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.6412007808685303,0.3132831156253814,0.2634171545505523,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.6054357886314392,0.2596889436244964,0.1919739842414856,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.5600295662879944,0.210134819149971,0.2130975723266601,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.5381948947906494,0.1892652511596679,0.9184175729751588,285.7141418457031,285.57037353515625,293.6330261230469,287.5215148925781,293.6325988769531,297.23468017578125,285.7143249511719,1.0,0.6563354730606079,1.0,1.0,0.0,1.0,-2.4817142486572266,2.4817094802856445,4.956334123562556e-06,1.9191385507583616,0.8982077836990356,0.8982077836990356,0.0,409.3257751464844,410.0,19893.736328125,-0.0,2603.797607421875,1.0,283.1499938964844,285.00390625,290.5237121582031,291.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,17839.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628428101539612,1.0,0.0,0.0,2.56455135345459,2.564563274383545,4.388500371987903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.296875,0.0,532.150634765625,1895.4371337890625,0.0,1330.7685546875,0.6362925171852112,1.0,0.0,3.0,1.0,0.0
12048720,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.7315539717674255,0.4687660038471222,0.4338722229003906,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.6412007808685303,0.3132831156253814,0.2634171545505523,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.6054357886314392,0.2596889436244964,0.1919739842414856,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.5600295662879944,0.210134819149971,0.2130975723266601,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.5381948947906494,0.1892652511596679,0.9184175729751588,285.7141418457031,285.57037353515625,293.6330261230469,287.5215148925781,293.6325988769531,297.23468017578125,285.7143249511719,1.0,0.6563354730606079,1.0,1.0,0.0,1.0,-2.4817142486572266,2.4817094802856445,4.956334123562556e-06,1.9191385507583616,0.8982077836990356,0.8982077836990356,0.0,409.3257751464844,410.0,19893.736328125,-0.0,2603.797607421875,1.0,283.1499938964844,285.00390625,290.5237121582031,291.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,17839.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628428101539612,1.0,0.0,0.0,2.56455135345459,2.564563274383545,4.388500371987903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.296875,0.0,532.150634765625,1895.4371337890625,0.0,1330.7685546875,0.6362925171852112,1.0,0.0,3.0,1.0,0.0
12048780,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.7312346696853638,0.4679867923259735,0.4331744313240051,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.6428896188735962,0.3159298598766327,0.2655253112316131,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.6059138774871826,0.2602485716342926,0.1923561692237854,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.5609815716743469,0.2110293060541153,0.2139334678649902,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718505859375,0.5382400155067444,0.1892774254083633,0.9184272289276124,285.7185974121094,285.554443359375,293.654541015625,287.5267944335937,293.6540222167969,297.2364196777344,285.7188415527344,1.0,0.6566752791404724,1.0,1.0,0.0,1.0,-2.485330820083618,2.485325813293457,4.970770078216447e-06,1.9219295978546145,0.9005923867225647,0.9005923867225647,0.0,409.3033447265625,410.0,19964.501953125,-0.0,2610.0615234375,1.0,283.1499938964844,285.0058898925781,290.52911376953125,291.8784484863281,293.1499938964844,293.1499938964844,283.1499938964844,17827.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633009314537048,1.0,0.0,0.0,2.570862293243408,2.570874214172364,4.410125882259308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.966796875,0.0,535.5631713867188,1895.4371337890625,0.0,1334.0482177734375,0.6406906247138977,1.0,0.0,3.0,1.0,0.0
12048840,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.7312346696853638,0.4679867923259735,0.4331744313240051,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.6428896188735962,0.3159298598766327,0.2655253112316131,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.6059138774871826,0.2602485716342926,0.1923561692237854,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.5609815716743469,0.2110293060541153,0.2139334678649902,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718505859375,0.5382400155067444,0.1892774254083633,0.9184272289276124,285.7185974121094,285.554443359375,293.654541015625,287.5267944335937,293.6540222167969,297.2364196777344,285.7188415527344,1.0,0.6566752791404724,1.0,1.0,0.0,1.0,-2.485330820083618,2.485325813293457,4.970770078216447e-06,1.9219295978546145,0.9005923867225647,0.9005923867225647,0.0,409.3033447265625,410.0,19964.501953125,-0.0,2610.0615234375,1.0,283.1499938964844,285.0058898925781,290.52911376953125,291.8784484863281,293.1499938964844,293.1499938964844,283.1499938964844,17827.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633009314537048,1.0,0.0,0.0,2.570862293243408,2.570874214172364,4.410125882259308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.966796875,0.0,535.5631713867188,1895.4371337890625,0.0,1334.0482177734375,0.6406906247138977,1.0,0.0,3.0,1.0,0.0
12048900,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.7310680747032166,0.4675672352313995,0.4328144490718841,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127685546875,0.6437368988990784,0.3172500729560852,0.2665835618972778,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.6061535477638245,0.2605228722095489,0.1925491839647293,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.561456561088562,0.2114716470241546,0.2143524438142776,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.53826504945755,0.1892811357975006,0.91844642162323,285.7127380371094,285.5391540527344,293.6670837402344,287.5307312011719,293.66650390625,297.2372131347656,285.7123413085937,1.0,0.6568481922149658,1.0,1.0,0.0,1.0,-2.487152576446533,2.487147569656372,4.978055130777648e-06,1.9233381748199463,0.9018455147743224,0.9018455147743224,0.0,409.2960815429688,410.0,20035.609375,-0.0,2613.238037109375,1.0,283.1499938964844,284.9956970214844,290.53424072265625,291.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18130.255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637029647827148,1.0,0.0,0.0,2.5960724353790283,2.5960845947265625,4.4970423118684266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.29833984375,0.0,551.2125244140625,1895.4371337890625,0.0,1336.9302978515625,0.6442210674285889,1.0,0.0,3.0,1.0,0.0
12048960,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7308778762817383,0.4671139121055603,0.4324206113815307,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.6445722579956055,0.3185596466064453,0.2676329016685486,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.6063772439956665,0.2607849836349487,0.1927334368228912,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.56191486120224,0.2119038552045822,0.214762195944786,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.5382758378982544,0.1892762184143066,0.9184305667877196,285.7098999023437,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.23785400390625,285.709716796875,1.0,0.6570170521736145,1.0,1.0,0.0,1.0,-2.4888572692871094,2.488852262496948,4.98487906952505e-06,1.9246569871902464,0.9031106233596802,0.9031106233596802,0.0,409.30413818359375,410.0,20088.28125,-0.0,2616.276123046875,1.0,283.1499938964844,284.99041748046875,290.5400085449219,291.8956298828125,293.1499938964844,293.1499938964844,283.1499938964844,18266.5078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664190411567688,1.0,0.0,0.0,2.6099534034729004,2.6099658012390137,4.545261447219673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0966796875,0.0,559.7906494140625,1895.4371337890625,0.0,1340.428955078125,0.6505013108253479,1.0,0.0,3.0,1.0,0.0
12049020,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7304425835609436,0.4661082625389099,0.4315510392189026,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.646214485168457,0.3211435377597809,0.2697079181671142,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.6067854166030884,0.2612699866294861,0.1930784881114959,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.5627875924110413,0.2127342969179153,0.2155544161796569,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.5382586717605591,0.1892361789941787,0.9182868003845216,285.69451904296875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2387390136719,285.694091796875,1.0,0.6573367118835449,1.0,1.0,0.0,1.0,-2.491939783096313,2.4919347763061523,4.997231371817179e-06,1.927042841911316,0.9059436917304992,0.9059436917304992,0.0,409.3484497070313,410.0,20235.82421875,-0.0,2621.901611328125,1.0,283.1499938964844,284.9664001464844,290.5551147460937,291.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,18922.923828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665580689907074,1.0,0.0,0.0,2.6647303104400635,2.664743185043335,4.738052723496369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.25244140625,0.0,595.1351928710938,1895.4371337890625,0.0,1350.4365234375,0.6640809774398804,1.0,0.0,3.0,1.0,0.0
12049080,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7304425835609436,0.4661082625389099,0.4315510392189026,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.646214485168457,0.3211435377597809,0.2697079181671142,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.6067854166030884,0.2612699866294861,0.1930784881114959,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.5627875924110413,0.2127342969179153,0.2155544161796569,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.5382586717605591,0.1892361789941787,0.9182868003845216,285.69451904296875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2387390136719,285.694091796875,1.0,0.6573367118835449,1.0,1.0,0.0,1.0,-2.491939783096313,2.4919347763061523,4.997231371817179e-06,1.927042841911316,0.9059436917304992,0.9059436917304992,0.0,409.3484497070313,410.0,20235.82421875,-0.0,2621.901611328125,1.0,283.1499938964844,284.9664001464844,290.5551147460937,291.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,18922.923828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665580689907074,1.0,0.0,0.0,2.6647303104400635,2.664743185043335,4.738052723496369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.25244140625,0.0,595.1351928710938,1895.4371337890625,0.0,1350.4365234375,0.6640809774398804,1.0,0.0,3.0,1.0,0.0
12049140,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.7299413681030273,0.464995265007019,0.4305793046951294,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757202148437,0.6478202939033508,0.3236850202083587,0.2717487812042236,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67578125,0.607143759727478,0.2617081999778747,0.1933906227350235,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.5636018514633179,0.213521122932434,0.216306060552597,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.538187563419342,0.1891561895608902,0.917968213558197,285.6757202148437,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2388916015625,285.6751708984375,1.0,0.6576224565505981,1.0,1.0,0.0,1.0,-2.4945526123046875,2.4945476055145264,5.007716481486568e-06,1.929066181182861,0.909166932106018,0.909166932106018,0.0,409.4161376953125,410.0,20400.896484375,-0.0,2626.805419921875,1.0,283.1499938964844,284.9376525878906,290.5738525390625,291.94635009765625,293.1499938964844,293.1499938964844,283.1499938964844,19719.21875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673218011856079,1.0,0.0,0.0,2.7301025390625,2.7301158905029297,4.973375666850188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.0556640625,0.0,639.2155151367188,1895.4371337890625,0.0,1363.0277099609375,0.680180549621582,1.0,0.0,3.0,1.0,0.0
12049200,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.7299413681030273,0.464995265007019,0.4305793046951294,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757202148437,0.6478202939033508,0.3236850202083587,0.2717487812042236,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67578125,0.607143759727478,0.2617081999778747,0.1933906227350235,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.5636018514633179,0.213521122932434,0.216306060552597,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.538187563419342,0.1891561895608902,0.917968213558197,285.6757202148437,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2388916015625,285.6751708984375,1.0,0.6576224565505981,1.0,1.0,0.0,1.0,-2.4945526123046875,2.4945476055145264,5.007716481486568e-06,1.929066181182861,0.909166932106018,0.909166932106018,0.0,409.4161376953125,410.0,20400.896484375,-0.0,2626.805419921875,1.0,283.1499938964844,284.9376525878906,290.5738525390625,291.94635009765625,293.1499938964844,293.1499938964844,283.1499938964844,19719.21875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673218011856079,1.0,0.0,0.0,2.7301025390625,2.7301158905029297,4.973375666850188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.0556640625,0.0,639.2155151367188,1895.4371337890625,0.0,1363.0277099609375,0.680180549621582,1.0,0.0,3.0,1.0,0.0
12049260,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.7293992042541504,0.4638123214244842,0.4295393824577331,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.6494021415710449,0.3261957764625549,0.2737629115581512,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.6074678301811218,0.2621122002601623,0.1936770379543304,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.5643714666366577,0.214272603392601,0.2170227319002151,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.5380756258964539,0.1890442967414856,0.9174989461898804,285.6555480957031,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.238525390625,285.6549377441406,1.0,0.6578733325004578,1.0,1.0,0.0,1.0,-2.4967918395996094,2.496786832809448,5.016715931560611e-06,1.930802822113037,0.9128552675247192,0.9128552675247192,0.0,409.4862060546875,410.0,20578.05078125,-0.0,2631.06396484375,1.0,283.1499938964844,284.9067077636719,290.5957946777344,291.9781799316406,293.1499938964844,293.1499938964844,283.1499938964844,20610.751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694104075431824,1.0,0.0,0.0,2.802531242370605,2.8025453090667725,5.240760287961166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.21240234375,0.0,690.4830322265625,1895.4371337890625,0.0,1378.2181396484375,0.6979440450668335,1.0,0.0,3.0,1.0,0.0
12049320,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.7293992042541504,0.4638123214244842,0.4295393824577331,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.6494021415710449,0.3261957764625549,0.2737629115581512,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.6074678301811218,0.2621122002601623,0.1936770379543304,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.5643714666366577,0.214272603392601,0.2170227319002151,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.5380756258964539,0.1890442967414856,0.9174989461898804,285.6555480957031,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.238525390625,285.6549377441406,1.0,0.6578733325004578,1.0,1.0,0.0,1.0,-2.4967918395996094,2.496786832809448,5.016715931560611e-06,1.930802822113037,0.9128552675247192,0.9128552675247192,0.0,409.4862060546875,410.0,20578.05078125,-0.0,2631.06396484375,1.0,283.1499938964844,284.9067077636719,290.5957946777344,291.9781799316406,293.1499938964844,293.1499938964844,283.1499938964844,20610.751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694104075431824,1.0,0.0,0.0,2.802531242370605,2.8025453090667725,5.240760287961166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.21240234375,0.0,690.4830322265625,1895.4371337890625,0.0,1378.2181396484375,0.6979440450668335,1.0,0.0,3.0,1.0,0.0
12049380,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7288269996643066,0.4625706970691681,0.4284449219703674,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6509706974029541,0.3286864757537842,0.2757589221000671,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.6077708601951599,0.2624934017658233,0.1939457356929779,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.565109372138977,0.214997261762619,0.2177121937274933,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.537936270236969,0.188909649848938,0.9169179797172546,285.63507080078125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2380065917969,285.63446044921875,1.0,0.6580935716629028,1.0,1.0,0.0,1.0,-2.498751640319824,2.498746633529663,5.024610800319351e-06,1.932328462600708,0.9170534014701844,0.9170534014701844,0.0,409.5485229492188,410.0,20761.94921875,-0.0,2634.7998046875,1.0,283.1499938964844,284.8749389648437,290.6191101074219,292.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,21564.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719049215316772,1.0,0.0,0.0,2.879710912704468,2.879725694656372,5.533387934519851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.03759765625,0.0,747.953857421875,1895.4371337890625,0.0,1396.480712890625,0.7168115973472595,1.0,0.0,3.0,1.0,0.0
12049440,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7288269996643066,0.4625706970691681,0.4284449219703674,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.6509706974029541,0.3286864757537842,0.2757589221000671,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.6077708601951599,0.2624934017658233,0.1939457356929779,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.565109372138977,0.214997261762619,0.2177121937274933,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.537936270236969,0.188909649848938,0.9169179797172546,285.63507080078125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2380065917969,285.63446044921875,1.0,0.6580935716629028,1.0,1.0,0.0,1.0,-2.498751640319824,2.498746633529663,5.024610800319351e-06,1.932328462600708,0.9170534014701844,0.9170534014701844,0.0,409.5485229492188,410.0,20761.94921875,-0.0,2634.7998046875,1.0,283.1499938964844,284.8749389648437,290.6191101074219,292.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,21564.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719049215316772,1.0,0.0,0.0,2.879710912704468,2.879725694656372,5.533387934519851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.03759765625,0.0,747.953857421875,1895.4371337890625,0.0,1396.480712890625,0.7168115973472595,1.0,0.0,3.0,1.0,0.0
12049500,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7285338044166565,0.4619312286376953,0.4278829395771026,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.6517537832260132,0.3299271166324615,0.2767535746097564,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228942871094,0.6079190969467163,0.2626784145832062,0.1940764933824539,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.5654709935188293,0.2153518348932266,0.2180497795343399,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.537861168384552,0.1888364404439926,0.91660076379776,285.62274169921875,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2377014160156,285.621826171875,1.0,0.658194363117218,1.0,1.0,0.0,1.0,-2.499664068222046,2.4996590614318848,5.028292434872128e-06,1.933040976524353,0.9193345308303832,0.9193345308303832,0.0,409.5739440917969,410.0,20866.39453125,-0.0,2636.52490234375,1.0,283.1499938964844,284.8557434082031,290.6312561035156,292.0306701660156,293.1499938964844,293.1499938964844,283.1499938964844,22179.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732762455940247,1.0,0.0,0.0,2.927603483200073,2.927618741989136,5.718969759982429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.470703125,0.0,785.2444458007812,1895.4371337890625,0.0,1406.5762939453125,0.7257163524627686,1.0,0.0,3.0,1.0,0.0
12049560,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.7282317876815796,0.4612817764282226,0.4273057281970978,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.6525334715843201,0.3311659693717956,0.2777441143989563,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.6080623865127563,0.2628610730171203,0.1942034065723419,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.5658250451087952,0.2157019674777984,0.2183811962604522,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.5377802848815918,0.1887602806091308,0.916261613368988,285.6150207519531,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2374267578125,285.61444091796875,1.0,0.6582890152931213,1.0,1.0,0.0,1.0,-2.500513792037964,2.5005087852478027,5.031725777371321e-06,1.9337059259414675,0.9218243956565856,0.9218243956565856,0.0,409.5989685058594,410.0,20950.78515625,-0.0,2638.13818359375,1.0,283.1499938964844,284.8432922363281,290.6429748535156,292.04736328125,293.1499938964844,293.1499938964844,283.1499938964844,22558.419921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746457815170288,1.0,0.0,0.0,2.9601588249206543,2.960174322128296,5.846868589287624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2314453125,0.0,811.0214233398438,1895.4371337890625,0.0,1416.697265625,0.7364226579666138,1.0,0.0,3.0,1.0,0.0
12049620,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.7276182174682617,0.4599545896053314,0.4261297881603241,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.6540951132774353,0.3336405456066131,0.2797236442565918,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.6083486676216125,0.2632218897342682,0.1944548338651657,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.5665251016616821,0.2163929939270019,0.2190350592136383,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.5376154184341431,0.1886024475097656,0.915558695793152,285.5958557128906,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2368469238281,285.59527587890625,1.0,0.6584657430648804,1.0,1.0,0.0,1.0,-2.502142429351806,2.502137422561645,5.038315066485666e-06,1.934983849525452,0.9272242188453674,0.9272242188453674,0.0,409.6373596191406,410.0,21143.685546875,-0.0,2641.19091796875,1.0,283.1499938964844,284.81231689453125,290.6672668457031,292.0830993652344,293.1499938964844,293.1499938964844,283.1499938964844,23576.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67750084400177,1.0,0.0,0.0,3.0430221557617188,3.0430386066436768,6.178791522870597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.7587890625,0.0,879.416259765625,1895.4371337890625,0.0,1437.9202880859375,0.7565698623657227,1.0,0.0,3.0,1.0,0.0
12049680,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.7276182174682617,0.4599545896053314,0.4261297881603241,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.6540951132774353,0.3336405456066131,0.2797236442565918,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.6083486676216125,0.2632218897342682,0.1944548338651657,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.5665251016616821,0.2163929939270019,0.2190350592136383,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.5376154184341431,0.1886024475097656,0.915558695793152,285.5958557128906,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2368469238281,285.59527587890625,1.0,0.6584657430648804,1.0,1.0,0.0,1.0,-2.502142429351806,2.502137422561645,5.038315066485666e-06,1.934983849525452,0.9272242188453674,0.9272242188453674,0.0,409.6373596191406,410.0,21143.685546875,-0.0,2641.19091796875,1.0,283.1499938964844,284.81231689453125,290.6672668457031,292.0830993652344,293.1499938964844,293.1499938964844,283.1499938964844,23576.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67750084400177,1.0,0.0,0.0,3.0430221557617188,3.0430386066436768,6.178791522870597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.7587890625,0.0,879.416259765625,1895.4371337890625,0.0,1437.9202880859375,0.7565698623657227,1.0,0.0,3.0,1.0,0.0
