time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049740,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.726990282535553,0.4585958123207092,0.4249242842197418,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777282714844,0.655659556388855,0.3361151814460754,0.2817020118236542,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.6086347103118896,0.2635810971260071,0.1947041302919387,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.5672179460525513,0.2170778512954712,0.2196812480688095,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779113769531,0.5374480485916138,0.1884411871433258,0.9148337244987488,285.5777282714844,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2363586425781,285.57720947265625,1.0,0.6586295962333679,1.0,1.0,0.0,1.0,-2.503695249557495,2.503690242767334,5.044610134063987e-06,1.936206340789795,0.9333107471466064,0.9333107471466064,0.0,409.6639709472656,410.0,21339.87890625,-0.0,2644.061767578125,1.0,283.1499938964844,284.7822265625,290.69207763671875,292.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,24608.275390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804003715515137,1.0,0.0,0.0,3.1277530193328857,3.127770185470581,6.527670279865561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.6123046875,0.0,953.0216674804688,1895.4371337890625,0.0,1459.643310546875,0.7771204710006714,1.0,0.0,3.0,1.0,0.0
12049800,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.726990282535553,0.4585958123207092,0.4249242842197418,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777282714844,0.655659556388855,0.3361151814460754,0.2817020118236542,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.6086347103118896,0.2635810971260071,0.1947041302919387,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.5672179460525513,0.2170778512954712,0.2196812480688095,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779113769531,0.5374480485916138,0.1884411871433258,0.9148337244987488,285.5777282714844,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2363586425781,285.57720947265625,1.0,0.6586295962333679,1.0,1.0,0.0,1.0,-2.503695249557495,2.503690242767334,5.044610134063987e-06,1.936206340789795,0.9333107471466064,0.9333107471466064,0.0,409.6639709472656,410.0,21339.87890625,-0.0,2644.061767578125,1.0,283.1499938964844,284.7822265625,290.69207763671875,292.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,24608.275390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804003715515137,1.0,0.0,0.0,3.1277530193328857,3.127770185470581,6.527670279865561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.6123046875,0.0,953.0216674804688,1895.4371337890625,0.0,1459.643310546875,0.7771204710006714,1.0,0.0,3.0,1.0,0.0
12049860,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.7263492941856384,0.4572091996669769,0.4236928224563598,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56072998046875,0.657228410243988,0.3385929465293884,0.2836819589138031,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.560791015625,0.608923077583313,0.2639420926570892,0.1949538886547088,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.5679082274436951,0.217760682106018,0.2203243374824524,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609130859375,0.5372818112373352,0.1882798820734024,0.9141035676002502,285.56072998046875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2359619140625,285.56024169921875,1.0,0.6587851643562317,1.0,1.0,0.0,1.0,-2.505209922790528,2.505204916000366,5.050758318247972e-06,1.9374008178710933,0.9401347637176514,0.9401347637176514,0.0,409.6810607910156,410.0,21538.935546875,-0.0,2646.826171875,1.0,283.1499938964844,284.7531433105469,290.7174987792969,292.15673828125,293.1499938964844,293.1499938964844,283.1499938964844,25647.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833250522613525,1.0,0.0,0.0,3.214063882827759,3.2140822410583496,6.892905730637722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.8037109375,0.0,1031.8922119140625,1895.4371337890625,0.0,1481.7244873046875,0.7980056405067444,1.0,0.0,3.0,1.0,0.0
12049920,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.7263492941856384,0.4572091996669769,0.4236928224563598,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56072998046875,0.657228410243988,0.3385929465293884,0.2836819589138031,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.560791015625,0.608923077583313,0.2639420926570892,0.1949538886547088,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.5679082274436951,0.217760682106018,0.2203243374824524,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609130859375,0.5372818112373352,0.1882798820734024,0.9141035676002502,285.56072998046875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2359619140625,285.56024169921875,1.0,0.6587851643562317,1.0,1.0,0.0,1.0,-2.505209922790528,2.505204916000366,5.050758318247972e-06,1.9374008178710933,0.9401347637176514,0.9401347637176514,0.0,409.6810607910156,410.0,21538.935546875,-0.0,2646.826171875,1.0,283.1499938964844,284.7531433105469,290.7174987792969,292.15673828125,293.1499938964844,293.1499938964844,283.1499938964844,25647.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833250522613525,1.0,0.0,0.0,3.214063882827759,3.2140822410583496,6.892905730637722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.8037109375,0.0,1031.8922119140625,1895.4371337890625,0.0,1481.7244873046875,0.7980056405067444,1.0,0.0,3.0,1.0,0.0
12049980,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447998046875,0.7256960868835449,0.4557974636554718,0.4224380850791931,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.6588024497032166,0.3410757780075073,0.2856653034687042,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448913574219,0.609215259552002,0.2643070518970489,0.1952058523893356,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.5685983300209045,0.2184439450502395,0.2209670394659042,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.5371191501617432,0.1881207823753357,0.913379728794098,285.5448303222656,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.23565673828125,285.5443725585937,1.0,0.6589359641075134,1.0,1.0,0.0,1.0,-2.50671124458313,2.5067059993743896,5.056856025476009e-06,1.9385849237442017,0.9477417469024658,0.9477417469024658,0.0,409.69091796875,410.0,21740.423828125,-0.0,2649.537841796875,1.0,283.1499938964844,284.7250671386719,290.7434997558594,292.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,26691.2109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862768530845642,1.0,0.0,0.0,3.301797151565552,3.30181622505188,7.274347808561288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.30224609375,0.0,1116.17822265625,1895.4371337890625,0.0,1504.181396484375,0.8191888332366943,1.0,0.0,3.0,1.0,0.0
12050040,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447998046875,0.7256960868835449,0.4557974636554718,0.4224380850791931,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.6588024497032166,0.3410757780075073,0.2856653034687042,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448913574219,0.609215259552002,0.2643070518970489,0.1952058523893356,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.5685983300209045,0.2184439450502395,0.2209670394659042,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.5371191501617432,0.1881207823753357,0.913379728794098,285.5448303222656,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.23565673828125,285.5443725585937,1.0,0.6589359641075134,1.0,1.0,0.0,1.0,-2.50671124458313,2.5067059993743896,5.056856025476009e-06,1.9385849237442017,0.9477417469024658,0.9477417469024658,0.0,409.69091796875,410.0,21740.423828125,-0.0,2649.537841796875,1.0,283.1499938964844,284.7250671386719,290.7434997558594,292.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,26691.2109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862768530845642,1.0,0.0,0.0,3.301797151565552,3.30181622505188,7.274347808561288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.30224609375,0.0,1116.17822265625,1895.4371337890625,0.0,1504.181396484375,0.8191888332366943,1.0,0.0,3.0,1.0,0.0
12050100,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.7253666520118713,0.4550826549530029,0.4218049347400665,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.6595926880836487,0.3423193395137787,0.2866595387458801,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.60936439037323,0.264491468667984,0.1953338384628296,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.5689449310302734,0.2187862694263458,0.2212895452976226,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357360839844,0.5370408296585083,0.1880425810813903,0.9130257368087769,285.53546142578125,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.23553466796875,285.5347900390625,1.0,0.6590108275413513,1.0,1.0,0.0,1.0,-2.507471799850464,2.507466554641724,5.059945578977931e-06,1.9391841888427728,0.951828122138977,0.951828122138977,0.0,409.6925659179688,410.0,21850.3984375,-0.0,2650.89794921875,1.0,283.1499938964844,284.70867919921875,290.75689697265625,292.2146911621094,293.1499938964844,293.1499938964844,283.1499938964844,27343.478515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877831816673279,1.0,0.0,0.0,3.354088068008423,3.3541078567504883,7.506582164751308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.3525390625,0.0,1168.6798095703125,1895.4371337890625,0.0,1515.7059326171875,0.8290287256240845,1.0,0.0,3.0,1.0,0.0
12050160,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.7250312566757202,0.4543633460998535,0.4211626052856445,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.6603819727897644,0.3435648381710052,0.2876531481742859,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.6095123291015625,0.2646775543689728,0.1954613029956817,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.5692896246910095,0.2191293239593505,0.2216111719608307,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.536961555480957,0.1879654228687286,0.9126701951026917,285.5299987792969,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2354431152344,285.52960205078125,1.0,0.6590847373008728,1.0,1.0,0.0,1.0,-2.508216857910156,2.508211851119995,5.06297146785073e-06,1.939770460128784,0.955809772014618,0.955809772014618,0.0,409.6953430175781,410.0,21943.6484375,-0.0,2652.236328125,1.0,283.1499938964844,284.6980285644531,290.7699279785156,292.2332763671875,293.1499938964844,293.1499938964844,283.1499938964844,27744.263671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689259946346283,1.0,0.0,0.0,3.390679359436035,3.390699625015259,7.6712609597962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.02392578125,0.0,1205.964111328125,1895.4371337890625,0.0,1527.047119140625,0.8406092524528503,1.0,0.0,3.0,1.0,0.0
12050220,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.7243557572364807,0.4529110193252563,0.4198692440986633,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.6619670987129211,0.3460615873336792,0.2896463871002197,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.6098149418830872,0.2650552988052368,0.1957211792469024,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.5699833631515503,0.2198184877634048,0.2222581058740615,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.5368101596832275,0.1878152787685394,0.9119807481765748,285.5166320800781,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2353210449219,285.51629638671875,1.0,0.6592333316802979,1.0,1.0,0.0,1.0,-2.5097415447235107,2.5097362995147705,5.069157850812189e-06,1.9409657716751096,0.9632608890533448,0.9632608890533448,0.0,409.695556640625,410.0,22146.986328125,-0.0,2654.952392578125,1.0,283.1499938964844,284.6725769042969,290.7965087890625,292.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,28842.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922656297683716,1.0,0.0,0.0,3.479071855545044,3.479093074798584,8.076442554738605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.82666015625,0.0,1300.1385498046875,1895.4371337890625,0.0,1550.25732421875,0.8619335293769836,1.0,0.0,3.0,1.0,0.0
12050280,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.7243557572364807,0.4529110193252563,0.4198692440986633,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.6619670987129211,0.3460615873336792,0.2896463871002197,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.6098149418830872,0.2650552988052368,0.1957211792469024,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.5699833631515503,0.2198184877634048,0.2222581058740615,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.5368101596832275,0.1878152787685394,0.9119807481765748,285.5166320800781,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2353210449219,285.51629638671875,1.0,0.6592333316802979,1.0,1.0,0.0,1.0,-2.5097415447235107,2.5097362995147705,5.069157850812189e-06,1.9409657716751096,0.9632608890533448,0.9632608890533448,0.0,409.695556640625,410.0,22146.986328125,-0.0,2654.952392578125,1.0,283.1499938964844,284.6725769042969,290.7965087890625,292.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,28842.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922656297683716,1.0,0.0,0.0,3.479071855545044,3.479093074798584,8.076442554738605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.82666015625,0.0,1300.1385498046875,1895.4371337890625,0.0,1550.25732421875,0.8619335293769836,1.0,0.0,3.0,1.0,0.0
12050340,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.7236732244491577,0.4514472782611847,0.418564110994339,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.6635597944259644,0.3485688865184784,0.2916472554206848,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.6101260185241699,0.2654434144496918,0.1959876120090484,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.5706825256347656,0.220514103770256,0.2229103147983551,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.536668062210083,0.187672808766365,0.9113219380378724,285.5047607421875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2353210449219,285.5044860839844,1.0,0.6593842506408691,1.0,1.0,0.0,1.0,-2.5113136768341064,2.5113086700439453,5.075526587461354e-06,1.942190647125244,0.9705645442008972,0.9705645442008972,0.0,409.6907958984375,410.0,22350.0390625,-0.0,2657.734375,1.0,283.1499938964844,284.6488037109375,290.8231201171875,292.3109130859375,293.1499938964844,293.1499938964844,283.1499938964844,29951.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952763795852661,1.0,0.0,0.0,3.566441774368286,3.5664637088775635,8.487182867611409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.66162109375,0.0,1397.9581298828125,1895.4371337890625,0.0,1573.676513671875,0.8830139636993408,1.0,0.0,3.0,1.0,0.0
12050400,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.7236732244491577,0.4514472782611847,0.418564110994339,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.6635597944259644,0.3485688865184784,0.2916472554206848,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.6101260185241699,0.2654434144496918,0.1959876120090484,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.5706825256347656,0.220514103770256,0.2229103147983551,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.536668062210083,0.187672808766365,0.9113219380378724,285.5047607421875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2353210449219,285.5044860839844,1.0,0.6593842506408691,1.0,1.0,0.0,1.0,-2.5113136768341064,2.5113086700439453,5.075526587461354e-06,1.942190647125244,0.9705645442008972,0.9705645442008972,0.0,409.6907958984375,410.0,22350.0390625,-0.0,2657.734375,1.0,283.1499938964844,284.6488037109375,290.8231201171875,292.3109130859375,293.1499938964844,293.1499938964844,283.1499938964844,29951.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952763795852661,1.0,0.0,0.0,3.566441774368286,3.5664637088775635,8.487182867611409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.66162109375,0.0,1397.9581298828125,1895.4371337890625,0.0,1573.676513671875,0.8830139636993408,1.0,0.0,3.0,1.0,0.0
12050460,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49432373046875,0.722985565662384,0.4499764144420624,0.4172514379024505,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.6651608943939209,0.3510881960391998,0.2936571836471557,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.6104469299316406,0.2658436298370361,0.1962620019912719,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.5713889598846436,0.221217855811119,0.2235695719718933,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.5365371704101562,0.1875396072864532,0.9107018113136292,285.49432373046875,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2354431152344,285.4941101074219,1.0,0.6595396995544434,1.0,1.0,0.0,1.0,-2.5129544734954834,2.512949228286743,5.082154984847875e-06,1.943458080291748,0.9777394533157348,0.9777394533157348,0.0,409.6815185546875,410.0,22552.525390625,-0.0,2660.620849609375,1.0,283.1499938964844,284.62664794921875,290.8496398925781,292.3496398925781,293.1499938964844,293.1499938964844,283.1499938964844,31067.490234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982843279838562,1.0,0.0,0.0,3.652545213699341,3.6525683403015137,8.901936325855786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.48681640625,0.0,1499.0703125,1895.4371337890625,0.0,1597.2396240234375,0.9037911295890808,1.0,0.0,3.0,1.0,0.0
12050520,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49432373046875,0.722985565662384,0.4499764144420624,0.4172514379024505,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.6651608943939209,0.3510881960391998,0.2936571836471557,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.6104469299316406,0.2658436298370361,0.1962620019912719,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.5713889598846436,0.221217855811119,0.2235695719718933,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.5365371704101562,0.1875396072864532,0.9107018113136292,285.49432373046875,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2354431152344,285.4941101074219,1.0,0.6595396995544434,1.0,1.0,0.0,1.0,-2.5129544734954834,2.512949228286743,5.082154984847875e-06,1.943458080291748,0.9777394533157348,0.9777394533157348,0.0,409.6815185546875,410.0,22552.525390625,-0.0,2660.620849609375,1.0,283.1499938964844,284.62664794921875,290.8496398925781,292.3496398925781,293.1499938964844,293.1499938964844,283.1499938964844,31067.490234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982843279838562,1.0,0.0,0.0,3.652545213699341,3.6525683403015137,8.901936325855786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.48681640625,0.0,1499.0703125,1895.4371337890625,0.0,1597.2396240234375,0.9037911295890808,1.0,0.0,3.0,1.0,0.0
12050580,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.722294270992279,0.4485019743442535,0.4159345626831054,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.6667703986167908,0.353620171546936,0.2956768572330475,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.6107784509658813,0.2662568986415863,0.1965451687574386,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852905273437,0.5721035599708557,0.2219308167695999,0.2242370545864105,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.5364186763763428,0.1874166578054428,0.9101256132125854,285.4852600097656,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.23565673828125,285.4850769042969,1.0,0.6597014665603638,1.0,1.0,0.0,1.0,-2.514676809310913,2.514671564102173,5.089093974675052e-06,1.944775938987732,0.9848024249076844,0.9848024249076844,0.0,409.6686401367188,410.0,22754.1640625,-0.0,2663.640380859375,1.0,283.1499938964844,284.6059875488281,290.8758850097656,292.3881530761719,293.1499938964844,293.1499938964844,283.1499938964844,32186.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012863755226135,1.0,0.0,0.0,3.737261533737183,3.737285614013672,9.31966383177496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.25537109375,0.0,1603.22021484375,1895.4371337890625,0.0,1620.9197998046875,0.9242358207702636,1.0,0.0,3.0,1.0,0.0
12050640,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.722294270992279,0.4485019743442535,0.4159345626831054,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.6667703986167908,0.353620171546936,0.2956768572330475,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.6107784509658813,0.2662568986415863,0.1965451687574386,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852905273437,0.5721035599708557,0.2219308167695999,0.2242370545864105,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.5364186763763428,0.1874166578054428,0.9101256132125854,285.4852600097656,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.23565673828125,285.4850769042969,1.0,0.6597014665603638,1.0,1.0,0.0,1.0,-2.514676809310913,2.514671564102173,5.089093974675052e-06,1.944775938987732,0.9848024249076844,0.9848024249076844,0.0,409.6686401367188,410.0,22754.1640625,-0.0,2663.640380859375,1.0,283.1499938964844,284.6059875488281,290.8758850097656,292.3881530761719,293.1499938964844,293.1499938964844,283.1499938964844,32186.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012863755226135,1.0,0.0,0.0,3.737261533737183,3.737285614013672,9.31966383177496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.25537109375,0.0,1603.22021484375,1895.4371337890625,0.0,1620.9197998046875,0.9242358207702636,1.0,0.0,3.0,1.0,0.0
12050700,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796142578125,0.7219489216804504,0.4477640092372894,0.4152771830558777,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.6675792336463928,0.3548908531665802,0.2966912090778351,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.6109492778778076,0.2664684653282165,0.1966908276081085,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.5724651217460632,0.2222909033298492,0.2245746999979019,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.5363651514053345,0.1873591989278793,0.9098573923110962,285.4796447753906,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.2358093261719,285.47930908203125,1.0,0.6597853899002075,1.0,1.0,0.0,1.0,-2.5155792236328125,2.5155739784240723,5.092721039545722e-06,1.94546127319336,0.9882770776748656,0.9882770776748656,0.0,409.66021728515625,410.0,22861.5390625,-0.0,2665.216064453125,1.0,283.1499938964844,284.5938720703125,290.8890686035156,292.4078674316406,293.1499938964844,293.1499938964844,283.1499938964844,32883.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028009295463562,1.0,0.0,0.0,3.786932468414306,3.786957263946533,9.569040457790834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.1884765625,0.0,1666.7191162109375,1895.4371337890625,0.0,1632.9273681640625,0.933445394039154,1.0,0.0,3.0,1.0,0.0
12050760,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7216005921363831,0.4470271468162536,0.4146165549755096,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.6683881282806396,0.3561650514602661,0.2977066040039062,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.6111208200454712,0.2666837573051452,0.1968376338481903,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.5728269219398499,0.2226536273956298,0.2249135375022888,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.5363131165504456,0.1873045414686203,0.9095966815948486,285.47735595703125,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2359924316406,285.47723388671875,1.0,0.6598708629608154,1.0,1.0,0.0,1.0,-2.5164906978607178,2.5164856910705566,5.096379027236253e-06,1.946149468421936,0.9917688369750975,0.9917688369750975,0.0,409.6530151367188,410.0,22954.634765625,-0.0,2666.814453125,1.0,283.1499938964844,284.58673095703125,290.9017639160156,292.4262390136719,293.1499938964844,293.1499938964844,283.04998779296875,33306.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704281210899353,1.0,0.0,0.0,3.820554494857788,3.820579767227173,9.739710549183656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.64306640625,0.0,1710.232666015625,1895.4371337890625,0.0,1644.7022705078125,0.943339467048645,1.0,0.0,3.0,1.0,0.0
12050820,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.7206995487213135,0.4450953304767608,0.4130329489707947,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.6698463559150696,0.3584531247615814,0.299611747264862,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.6113021969795227,0.2668792903423309,0.1970339566469192,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.573390007019043,0.2232014238834381,0.2254942655563354,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.5360556244850159,0.1870357245206833,0.9086734056472778,285.3964233398437,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.23394775390625,285.3957214355469,1.0,0.6599902510643005,1.0,1.0,0.0,1.0,-2.5171077251434326,2.5171027183532715,5.0988405746466015e-06,1.9466077089309688,0.9970600605010986,0.9970600605010986,0.0,409.7857666015625,410.0,23338.017578125,-0.0,2668.484375,1.0,283.0521545410156,284.4871826171875,290.9483337402344,292.5086975097656,293.1499938964844,293.1499938964844,282.75,34292.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713126540184021,1.0,0.0,0.0,3.8910787105560303,3.891104698181152,1.0102603482664565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.34912109375,0.0,1804.6624755859373,1895.4371337890625,0.0,1715.8450927734375,0.958275020122528,1.0,0.0,3.0,1.0,0.0
12050880,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.7206995487213135,0.4450953304767608,0.4130329489707947,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.6698463559150696,0.3584531247615814,0.299611747264862,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.6113021969795227,0.2668792903423309,0.1970339566469192,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.573390007019043,0.2232014238834381,0.2254942655563354,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.5360556244850159,0.1870357245206833,0.9086734056472778,285.3964233398437,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.23394775390625,285.3957214355469,1.0,0.6599902510643005,1.0,1.0,0.0,1.0,-2.5171077251434326,2.5171027183532715,5.0988405746466015e-06,1.9466077089309688,0.9970600605010986,0.9970600605010986,0.0,409.7857666015625,410.0,23338.017578125,-0.0,2668.484375,1.0,283.0521545410156,284.4871826171875,290.9483337402344,292.5086975097656,293.1499938964844,293.1499938964844,282.75,34292.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713126540184021,1.0,0.0,0.0,3.8910787105560303,3.891104698181152,1.0102603482664565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.34912109375,0.0,1804.6624755859373,1895.4371337890625,0.0,1715.8450927734375,0.958275020122528,1.0,0.0,3.0,1.0,0.0
12050940,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.719085693359375,0.4418748915195465,0.4105218648910522,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.6707093119621277,0.3599327504634857,0.3010143041610718,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.6108697056770325,0.2663409411907196,0.1968352347612381,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.5733334422111511,0.2231753766536712,0.2256649434566497,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.5351787209510803,0.1862328946590423,0.9059609174728394,285.1637878417969,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2248229980469,285.16192626953125,1.0,0.6598414182662964,1.0,1.0,0.0,1.0,-2.512786865234375,2.512781858444214,5.081368271930842e-06,1.9432724714279173,0.9979974627494812,0.9979974627494812,0.0,410.3772583007813,410.0,24067.150390625,-0.0,2663.292724609375,1.0,282.7561950683594,284.2223205566406,291.0142822265625,292.6495361328125,293.1499938964844,293.1499938964844,282.45001220703125,34942.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333223223686218,1.0,0.0,0.0,3.931477546691896,3.931504249572754,1.0313470966138991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.8251953125,0.0,1860.935302734375,1895.4371337890625,0.0,1882.9888916015625,0.9678243398666382,1.0,0.0,3.0,1.0,0.0
12051000,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.719085693359375,0.4418748915195465,0.4105218648910522,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.6707093119621277,0.3599327504634857,0.3010143041610718,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.6108697056770325,0.2663409411907196,0.1968352347612381,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.5733334422111511,0.2231753766536712,0.2256649434566497,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.5351787209510803,0.1862328946590423,0.9059609174728394,285.1637878417969,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2248229980469,285.16192626953125,1.0,0.6598414182662964,1.0,1.0,0.0,1.0,-2.512786865234375,2.512781858444214,5.081368271930842e-06,1.9432724714279173,0.9979974627494812,0.9979974627494812,0.0,410.3772583007813,410.0,24067.150390625,-0.0,2663.292724609375,1.0,282.7561950683594,284.2223205566406,291.0142822265625,292.6495361328125,293.1499938964844,293.1499938964844,282.45001220703125,34942.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333223223686218,1.0,0.0,0.0,3.931477546691896,3.931504249572754,1.0313470966138991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.8251953125,0.0,1860.935302734375,1895.4371337890625,0.0,1882.9888916015625,0.9678243398666382,1.0,0.0,3.0,1.0,0.0
12051060,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7168014049530029,0.437877207994461,0.407118022441864,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6709650158882141,0.360784113407135,0.301833838224411,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6097906827926636,0.2652292847633362,0.1961740106344223,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5725963711738586,0.2226556241512298,0.2253174483776092,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.5335801839828491,0.1849335581064224,0.9008356928825378,284.94464111328125,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.2111511230469,284.9430236816406,1.0,0.6592472791671753,1.0,1.0,0.0,1.0,-2.5024895668029785,2.5024843215942383,5.039712959842291e-06,1.9352525472640991,0.9960801005363464,0.9960801005363464,0.0,411.2356872558594,410.0,24884.96875,-0.0,2648.611083984375,1.0,282.45611572265625,283.9629821777344,291.0331726074219,292.72637939453125,293.1499938964844,293.1499938964844,282.1499938964844,35417.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517759203910828,1.0,0.0,0.0,3.953990936279297,3.954017877578736,1.0431928103571408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.201171875,0.0,1893.6822509765625,1895.4371337890625,0.0,2040.834716796875,0.9732134938240052,1.0,0.0,3.0,1.0,0.0
12051120,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7168014049530029,0.437877207994461,0.407118022441864,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6709650158882141,0.360784113407135,0.301833838224411,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6097906827926636,0.2652292847633362,0.1961740106344223,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5725963711738586,0.2226556241512298,0.2253174483776092,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.5335801839828491,0.1849335581064224,0.9008356928825378,284.94464111328125,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.2111511230469,284.9430236816406,1.0,0.6592472791671753,1.0,1.0,0.0,1.0,-2.5024895668029785,2.5024843215942383,5.039712959842291e-06,1.9352525472640991,0.9960801005363464,0.9960801005363464,0.0,411.2356872558594,410.0,24884.96875,-0.0,2648.611083984375,1.0,282.45611572265625,283.9629821777344,291.0331726074219,292.72637939453125,293.1499938964844,293.1499938964844,282.1499938964844,35417.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517759203910828,1.0,0.0,0.0,3.953990936279297,3.954017877578736,1.0431928103571408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.201171875,0.0,1893.6822509765625,1895.4371337890625,0.0,2040.834716796875,0.9732134938240052,1.0,0.0,3.0,1.0,0.0
12051180,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.7143279910087585,0.4336550533771515,0.4034400880336761,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.6710227131843567,0.361354261636734,0.3023790121078491,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.6084869503974915,0.2638756036758423,0.1953019052743911,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.571591854095459,0.2218944728374481,0.2246952205896377,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.5316668152809143,0.1833766400814056,0.8943304419517517,284.7363586425781,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.1966552734375,284.7348022460937,1.0,0.6583004593849182,1.0,1.0,0.0,1.0,-2.489231586456299,2.4892265796661377,4.986281055607833e-06,1.924896597862244,0.991502583026886,0.991502583026886,0.0,411.9442443847656,410.0,25734.365234375,-0.0,2628.11962890625,1.0,282.1559753417969,283.7105407714844,291.04266357421875,292.7881164550781,293.1499938964844,293.1499938964844,281.8500061035156,35782.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671048641204834,1.0,0.0,0.0,3.9629335403442383,3.9629604816436768,1.0479168395249872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.19775390625,0.0,1908.21826171875,1895.4371337890625,0.0,2175.172607421875,0.9754599332809448,1.0,0.0,3.0,1.0,0.0
12051240,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.7143279910087585,0.4336550533771515,0.4034400880336761,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.6710227131843567,0.361354261636734,0.3023790121078491,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.6084869503974915,0.2638756036758423,0.1953019052743911,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.571591854095459,0.2218944728374481,0.2246952205896377,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.5316668152809143,0.1833766400814056,0.8943304419517517,284.7363586425781,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.1966552734375,284.7348022460937,1.0,0.6583004593849182,1.0,1.0,0.0,1.0,-2.489231586456299,2.4892265796661377,4.986281055607833e-06,1.924896597862244,0.991502583026886,0.991502583026886,0.0,411.9442443847656,410.0,25734.365234375,-0.0,2628.11962890625,1.0,282.1559753417969,283.7105407714844,291.04266357421875,292.7881164550781,293.1499938964844,293.1499938964844,281.8500061035156,35782.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671048641204834,1.0,0.0,0.0,3.9629335403442383,3.9629604816436768,1.0479168395249872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.19775390625,0.0,1908.21826171875,1895.4371337890625,0.0,2175.172607421875,0.9754599332809448,1.0,0.0,3.0,1.0,0.0
12051300,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5827941894531,0.7131016254425049,0.4315095245838165,0.4016063213348388,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836486816406,0.6710546016693115,0.3615809381008148,0.3026158213615417,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58563232421875,0.6078332662582397,0.2631553411483764,0.1948418170213699,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870361328125,0.5710744857788086,0.2214652150869369,0.2243406474590301,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58892822265625,0.5306822061538696,0.1825471669435501,0.8908388018608093,284.583740234375,284.95001220703125,294.7732849121094,287.9947814941406,294.7718811035156,297.1896667480469,284.5729064941406,1.0,0.657736599445343,1.0,1.0,0.0,1.0,-2.482189893722534,2.482184886932373,4.958000772603555e-06,1.9193862676620483,0.9875897765159608,0.9875897765159608,0.0,412.1884460449219,410.0,26589.19921875,-0.0,2616.7255859375,1.0,281.8935241699219,283.5134582519531,291.0802307128906,292.9214782714844,293.1499938964844,293.1499938964844,281.8500061035156,35948.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769519090652466,1.0,0.0,0.0,3.9631848335266113,3.963212013244629,1.0480498531251214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.04150390625,0.0,1909.8975830078125,1895.4371337890625,0.0,2262.81689453125,0.9755947589874268,1.0,0.0,3.0,1.0,0.0
12051360,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53369140625,0.7117446660995483,0.4292919039726257,0.3996162414550781,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.6709920763969421,0.3617390096187591,0.3027558922767639,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340881347656,0.6070812940597534,0.2623782753944397,0.1943120509386062,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.5704574584960938,0.2209839522838592,0.2239085733890533,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345458984375,0.529600977897644,0.1816667914390564,0.8870148658752441,284.5338134765625,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.18231201171875,284.5323181152344,1.0,0.6571007370948792,1.0,1.0,0.0,1.0,-2.474247455596924,2.4742424488067627,4.926213932776591e-06,1.9131773710250848,0.98426353931427,0.98426353931427,0.0,412.46380615234375,410.0,26649.96875,-0.0,2603.918212890625,1.0,281.8560485839844,283.46661376953125,291.05621337890625,292.8544616699219,293.1499938964844,293.1499938964844,281.54998779296875,36087.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780608594417572,1.0,0.0,0.0,3.9605464935302734,3.960573673248291,1.0466548019394395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.72119140625,0.0,1907.5972900390625,1895.4371337890625,0.0,2295.60595703125,0.9751064777374268,1.0,0.0,3.0,1.0,0.0
12051420,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.333984375,0.7090557813644409,0.4248281121253967,0.3956939876079559,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340759277344,0.6709076166152954,0.3619868159294128,0.3030131459236145,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3343505859375,0.6056147813796997,0.2607852220535278,0.1932466626167297,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33453369140625,0.5692474246025085,0.2199741452932357,0.2230149656534195,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348083496094,0.5274567604064941,0.1798639297485351,0.879207968711853,284.3341064453125,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.1685485839844,284.3326416015625,1.0,0.6557254195213318,1.0,1.0,0.0,1.0,-2.4581663608551025,2.4581613540649414,4.8621459427522495e-06,1.900589942932129,0.9743921756744384,0.9743921756744384,0.0,412.82763671875,410.0,27574.564453125,-0.0,2577.31787109375,1.0,281.5560302734375,283.2276306152344,291.074951171875,292.9283142089844,293.1499938964844,293.1499938964844,281.25,36365.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937825918197632,1.0,0.0,0.0,3.947875022888184,3.947901964187622,1.039968196892005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.62451171875,0.0,1893.469482421875,1895.4371337890625,0.0,2414.72216796875,0.9724134802818298,1.0,0.0,3.0,1.0,0.0
12051480,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.333984375,0.7090557813644409,0.4248281121253967,0.3956939876079559,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340759277344,0.6709076166152954,0.3619868159294128,0.3030131459236145,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3343505859375,0.6056147813796997,0.2607852220535278,0.1932466626167297,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33453369140625,0.5692474246025085,0.2199741452932357,0.2230149656534195,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348083496094,0.5274567604064941,0.1798639297485351,0.879207968711853,284.3341064453125,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.1685485839844,284.3326416015625,1.0,0.6557254195213318,1.0,1.0,0.0,1.0,-2.4581663608551025,2.4581613540649414,4.8621459427522495e-06,1.900589942932129,0.9743921756744384,0.9743921756744384,0.0,412.82763671875,410.0,27574.564453125,-0.0,2577.31787109375,1.0,281.5560302734375,283.2276306152344,291.074951171875,292.9283142089844,293.1499938964844,293.1499938964844,281.25,36365.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937825918197632,1.0,0.0,0.0,3.947875022888184,3.947901964187622,1.039968196892005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.62451171875,0.0,1893.469482421875,1895.4371337890625,0.0,2414.72216796875,0.9724134802818298,1.0,0.0,3.0,1.0,0.0
12051540,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.7062488794326782,0.4202583730220794,0.3916743099689483,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.6707635521888733,0.362104207277298,0.3031626641750335,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1354064941406,0.6040837168693542,0.2591038644313812,0.1921166479587555,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355895996094,0.5679677128791809,0.2188793718814849,0.2220355570316314,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1358642578125,0.5252548456192017,0.1779902726411819,0.8710493445396423,284.1351623535156,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.1553649902344,284.1337585449219,1.0,0.6542232632637024,1.0,1.0,0.0,1.0,-2.4412124156951904,2.4412076473236084,4.795060249307426e-06,1.8873151540756223,0.96187561750412,0.96187561750412,0.0,413.0914001464844,410.0,28457.171875,-0.0,2548.991943359375,1.0,281.2561340332031,282.9911193847656,291.09295654296875,293.0005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36645.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806736946105957,1.0,0.0,0.0,3.924940347671509,3.924967050552368,1.027920120577619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.369140625,0.0,1866.2977294921875,1895.4371337890625,0.0,2533.176513671875,0.967407524585724,1.0,0.0,3.0,1.0,0.0
