time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051600,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.7062488794326782,0.4202583730220794,0.3916743099689483,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.6707635521888733,0.362104207277298,0.3031626641750335,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1354064941406,0.6040837168693542,0.2591038644313812,0.1921166479587555,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355895996094,0.5679677128791809,0.2188793718814849,0.2220355570316314,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1358642578125,0.5252548456192017,0.1779902726411819,0.8710493445396423,284.1351623535156,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.1553649902344,284.1337585449219,1.0,0.6542232632637024,1.0,1.0,0.0,1.0,-2.4412124156951904,2.4412076473236084,4.795060249307426e-06,1.8873151540756223,0.96187561750412,0.96187561750412,0.0,413.0914001464844,410.0,28457.171875,-0.0,2548.991943359375,1.0,281.2561340332031,282.9911193847656,291.09295654296875,293.0005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36645.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806736946105957,1.0,0.0,0.0,3.924940347671509,3.924967050552368,1.027920120577619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.369140625,0.0,1866.2977294921875,1895.4371337890625,0.0,2533.176513671875,0.967407524585724,1.0,0.0,3.0,1.0,0.0
12051660,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374389648437,0.7033709287643433,0.4155943691730499,0.387565404176712,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375305175781,0.6705561876296997,0.3621000647544861,0.3032116293907165,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93780517578125,0.6024805307388306,0.2573353946208954,0.1909250617027282,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9379577636719,0.5666200518608093,0.2177105695009231,0.2209819704294204,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9382629394531,0.5230069756507874,0.1760620027780532,0.8626193404197693,283.93756103515625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781188964844,297.1427917480469,283.9361572265625,1.0,0.6526250243186951,1.0,1.0,0.0,1.0,-2.423520565032959,2.423515796661377,4.725564849650255e-06,1.873461365699768,0.9467363953590392,0.9467363953590392,0.0,413.290283203125,410.0,29311.111328125,-0.0,2519.359619140625,1.0,280.9563293457031,282.7587585449219,291.1083679199219,293.0686950683594,293.1499938964844,293.1499938964844,280.6499938964844,36944.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191828727722168,1.0,0.0,0.0,3.89101505279541,3.8910415172576895,1.0102272653966793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.1181640625,0.0,1825.740478515625,1895.4371337890625,0.0,2648.00048828125,0.9599449634552002,1.0,0.0,3.0,1.0,0.0
12051720,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374389648437,0.7033709287643433,0.4155943691730499,0.387565404176712,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375305175781,0.6705561876296997,0.3621000647544861,0.3032116293907165,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93780517578125,0.6024805307388306,0.2573353946208954,0.1909250617027282,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9379577636719,0.5666200518608093,0.2177105695009231,0.2209819704294204,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9382629394531,0.5230069756507874,0.1760620027780532,0.8626193404197693,283.93756103515625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781188964844,297.1427917480469,283.9361572265625,1.0,0.6526250243186951,1.0,1.0,0.0,1.0,-2.423520565032959,2.423515796661377,4.725564849650255e-06,1.873461365699768,0.9467363953590392,0.9467363953590392,0.0,413.290283203125,410.0,29311.111328125,-0.0,2519.359619140625,1.0,280.9563293457031,282.7587585449219,291.1083679199219,293.0686950683594,293.1499938964844,293.1499938964844,280.6499938964844,36944.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191828727722168,1.0,0.0,0.0,3.89101505279541,3.8910415172576895,1.0102272653966793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.1181640625,0.0,1825.740478515625,1895.4371337890625,0.0,2648.00048828125,0.9599449634552002,1.0,0.0,3.0,1.0,0.0
12051780,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7407531738281,0.7004284262657166,0.4108500778675079,0.3833813071250915,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7408447265625,0.670287549495697,0.3619833886623382,0.3031685352325439,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7410888671875,0.6008020639419556,0.2554863393306732,0.1896746754646301,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.74127197265625,0.5652095675468445,0.2164768576622009,0.2198643535375595,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7415466308594,0.5207260847091675,0.1740914732217788,0.8539837002754211,283.7408752441406,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.1308288574219,283.73956298828125,1.0,0.6509524583816528,1.0,1.0,0.0,1.0,-2.4052138328552246,2.4052090644836426,4.654212261812063e-06,1.859128713607788,0.928987979888916,0.928987979888916,0.0,413.44378662109375,410.0,30192.76953125,-0.0,2488.74658203125,1.0,280.6565856933594,282.53533935546875,291.1234741210937,293.137939453125,293.1499938964844,293.1499938964844,280.3500061035156,37282.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313576579093933,1.0,0.0,0.0,3.844689130783081,3.8447153568267822,9.863152854450163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.857421875,0.0,1770.8570556640625,1895.4371337890625,0.0,2761.087890625,0.9497323036193848,1.0,0.0,3.0,1.0,0.0
12051840,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7407531738281,0.7004284262657166,0.4108500778675079,0.3833813071250915,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7408447265625,0.670287549495697,0.3619833886623382,0.3031685352325439,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7410888671875,0.6008020639419556,0.2554863393306732,0.1896746754646301,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.74127197265625,0.5652095675468445,0.2164768576622009,0.2198643535375595,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7415466308594,0.5207260847091675,0.1740914732217788,0.8539837002754211,283.7408752441406,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.1308288574219,283.73956298828125,1.0,0.6509524583816528,1.0,1.0,0.0,1.0,-2.4052138328552246,2.4052090644836426,4.654212261812063e-06,1.859128713607788,0.928987979888916,0.928987979888916,0.0,413.44378662109375,410.0,30192.76953125,-0.0,2488.74658203125,1.0,280.6565856933594,282.53533935546875,291.1234741210937,293.137939453125,293.1499938964844,293.1499938964844,280.3500061035156,37282.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313576579093933,1.0,0.0,0.0,3.844689130783081,3.8447153568267822,9.863152854450163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.857421875,0.0,1770.8570556640625,1895.4371337890625,0.0,2761.087890625,0.9497323036193848,1.0,0.0,3.0,1.0,0.0
12051900,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5956115722656,0.6989870071411133,0.4084810316562652,0.3813237249851227,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5962219238281,0.6701679825782776,0.3619052469730377,0.3031447827816009,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5984802246094,0.5999753475189209,0.2545540630817413,0.1890524327754974,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.599853515625,0.56451815366745,0.2158519476652145,0.2193052619695663,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.60211181640625,0.519607424736023,0.1731060147285461,0.849683940410614,283.5965270996094,284.95001220703125,295.059814453125,288.0862121582031,295.05859375,297.1253662109375,283.5851745605469,1.0,0.6501021981239319,1.0,1.0,0.0,1.0,-2.39612340927124,2.396118640899658,4.618984348780941e-06,1.8520081043243408,0.9185850620269777,0.9185850620269777,0.0,413.4725646972656,410.0,31036.7890625,-0.0,2473.451904296875,1.0,280.3966064453125,282.3572082519531,291.1590576171875,293.2717590332031,293.1499938964844,293.1499938964844,280.3500061035156,37481.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400272130966187,1.0,0.0,0.0,3.816485643386841,3.816511631011963,9.718976343719987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.21630859375,0.0,1737.988525390625,1895.4371337890625,0.0,2841.96923828125,0.9434877634048462,1.0,0.0,3.0,1.0,0.0
12051960,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5474548339844,0.6974291801452637,0.4060466885566711,0.379137247800827,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5475158691406,0.6699620485305786,0.361766904592514,0.3030415177345276,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477600097656,0.5990565419197083,0.25357386469841,0.1883759498596191,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.54791259765625,0.5637427568435669,0.2151888161897659,0.2186913937330246,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5481872558594,0.5184231400489807,0.1720901876688003,0.8451898694038391,283.54754638671875,284.95001220703125,295.0852966308594,288.0931091308594,295.0841064453125,297.1195373535156,283.5464172363281,1.0,0.6492218375205994,1.0,1.0,0.0,1.0,-2.386401891708374,2.386397361755371,4.581486336974194e-06,1.844404935836792,0.90869140625,0.90869140625,0.0,413.5623779296875,410.0,31014.3828125,-0.0,2457.409912109375,1.0,280.3568420410156,282.3173522949219,291.1358947753906,293.2019348144531,293.1499938964844,293.1499938964844,280.04998779296875,37673.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431166410446167,1.0,0.0,0.0,3.783950090408325,3.783975839614868,9.553974678055963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.84033203125,0.0,1700.341064453125,1895.4371337890625,0.0,2870.84765625,0.9363474249839784,1.0,0.0,3.0,1.0,0.0
12052020,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598327636719,0.6943903565406799,0.4012127816677093,0.3748565018177032,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.6695917844772339,0.3614703714847564,0.3028446435928345,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.360107421875,0.597259521484375,0.2516185641288757,0.1870423257350921,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3602294921875,0.5622340440750122,0.2138618379831314,0.2174761444330215,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3604736328125,0.5161158442497253,0.1700741946697235,0.8363030552864075,283.35992431640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1329345703125,297.1090087890625,283.3590087890625,1.0,0.6474494338035583,1.0,1.0,0.0,1.0,-2.3672430515289307,2.367238521575928,4.508040547079872e-06,1.829414129257202,0.8859366178512573,0.8859366178512573,0.0,413.64752197265625,410.0,31767.97265625,-0.0,2425.643798828125,1.0,280.0574645996094,282.1072998046875,291.14453125,293.2583923339844,293.1499938964844,293.1499938964844,280.3500061035156,38127.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540666699409485,1.0,0.0,0.0,3.706297397613525,3.706322193145752,9.165872256744478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.14892578125,0.0,1612.8709716796875,1895.4371337890625,0.0,2973.3740234375,0.9192711710929872,1.0,0.0,3.0,1.0,0.0
12052080,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598327636719,0.6943903565406799,0.4012127816677093,0.3748565018177032,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.6695917844772339,0.3614703714847564,0.3028446435928345,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.360107421875,0.597259521484375,0.2516185641288757,0.1870423257350921,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3602294921875,0.5622340440750122,0.2138618379831314,0.2174761444330215,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3604736328125,0.5161158442497253,0.1700741946697235,0.8363030552864075,283.35992431640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1329345703125,297.1090087890625,283.3590087890625,1.0,0.6474494338035583,1.0,1.0,0.0,1.0,-2.3672430515289307,2.367238521575928,4.508040547079872e-06,1.829414129257202,0.8859366178512573,0.8859366178512573,0.0,413.64752197265625,410.0,31767.97265625,-0.0,2425.643798828125,1.0,280.0574645996094,282.1072998046875,291.14453125,293.2583923339844,293.1499938964844,293.1499938964844,280.3500061035156,38127.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540666699409485,1.0,0.0,0.0,3.706297397613525,3.706322193145752,9.165872256744478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.14892578125,0.0,1612.8709716796875,1895.4371337890625,0.0,2973.3740234375,0.9192711710929872,1.0,0.0,3.0,1.0,0.0
12052140,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5694274902344,0.6924130320549011,0.3984476625919342,0.3717650175094604,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5692749023437,0.6699953675270081,0.3624935746192932,0.3032833933830261,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.568603515625,0.596304714679718,0.2508294582366943,0.1861979216337204,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5682067871094,0.5615159273147583,0.213412806391716,0.2167451232671737,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5675354003906,0.5145408511161804,0.1688446253538131,0.829460084438324,283.56915283203125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1112976074219,283.5726623535156,1.0,0.6459166407585144,1.0,1.0,0.0,1.0,-2.35402512550354,2.354020595550537,4.457433988136472e-06,1.818908452987671,0.8691245317459106,0.8691245317459106,0.0,413.0173034667969,410.0,30581.96875,-0.0,2401.147216796875,1.0,280.34228515625,282.3538818359375,291.0364685058594,293.0110778808594,293.1499938964844,293.1499938964844,280.6499938964844,38174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833338737487793,1.0,0.0,0.0,3.624297618865967,3.624321699142456,8.764779408920731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.6279296875,0.0,1520.9144287109375,1895.4371337890625,0.0,2779.547607421875,0.9010656476020812,1.0,0.0,3.0,1.0,0.0
12052200,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5694274902344,0.6924130320549011,0.3984476625919342,0.3717650175094604,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5692749023437,0.6699953675270081,0.3624935746192932,0.3032833933830261,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.568603515625,0.596304714679718,0.2508294582366943,0.1861979216337204,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5682067871094,0.5615159273147583,0.213412806391716,0.2167451232671737,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5675354003906,0.5145408511161804,0.1688446253538131,0.829460084438324,283.56915283203125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1112976074219,283.5726623535156,1.0,0.6459166407585144,1.0,1.0,0.0,1.0,-2.35402512550354,2.354020595550537,4.457433988136472e-06,1.818908452987671,0.8691245317459106,0.8691245317459106,0.0,413.0173034667969,410.0,30581.96875,-0.0,2401.147216796875,1.0,280.34228515625,282.3538818359375,291.0364685058594,293.0110778808594,293.1499938964844,293.1499938964844,280.6499938964844,38174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833338737487793,1.0,0.0,0.0,3.624297618865967,3.624321699142456,8.764779408920731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.6279296875,0.0,1520.9144287109375,1895.4371337890625,0.0,2779.547607421875,0.9010656476020812,1.0,0.0,3.0,1.0,0.0
12052260,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8050231933594,0.6919500827789307,0.3973143696784973,0.3704277575016022,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8049011230469,0.671646773815155,0.364829808473587,0.3048904240131378,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8041381835937,0.5967885851860046,0.2512533664703369,0.1862776726484298,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8037109375,0.5621846318244934,0.2139457911252975,0.2169960141181945,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80291748046875,0.5143124461174011,0.1685821563005447,0.8270708918571472,283.80474853515625,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.1255798339844,283.8087158203125,1.0,0.6450924277305603,1.0,1.0,0.0,1.0,-2.3522093296051025,2.3522047996521,4.450218966667308e-06,1.817307710647583,0.8556909561157227,0.8556909561157227,0.0,411.6559753417969,410.0,29478.6015625,-0.0,2392.6923828125,1.0,280.6412048339844,282.6218566894531,291.0194702148437,292.9017639160156,293.1499938964844,293.1499938964844,280.95001220703125,38042.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808363139629364,1.0,0.0,0.0,3.5469272136688232,3.546950578689575,8.394558221880288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.22998046875,0.0,1436.338134765625,1895.4371337890625,0.0,2548.12744140625,0.8837922215461731,1.0,0.0,3.0,1.0,0.0
12052320,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8050231933594,0.6919500827789307,0.3973143696784973,0.3704277575016022,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8049011230469,0.671646773815155,0.364829808473587,0.3048904240131378,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8041381835937,0.5967885851860046,0.2512533664703369,0.1862776726484298,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8037109375,0.5621846318244934,0.2139457911252975,0.2169960141181945,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80291748046875,0.5143124461174011,0.1685821563005447,0.8270708918571472,283.80474853515625,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.1255798339844,283.8087158203125,1.0,0.6450924277305603,1.0,1.0,0.0,1.0,-2.3522093296051025,2.3522047996521,4.450218966667308e-06,1.817307710647583,0.8556909561157227,0.8556909561157227,0.0,411.6559753417969,410.0,29478.6015625,-0.0,2392.6923828125,1.0,280.6412048339844,282.6218566894531,291.0194702148437,292.9017639160156,293.1499938964844,293.1499938964844,280.95001220703125,38042.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808363139629364,1.0,0.0,0.0,3.5469272136688232,3.546950578689575,8.394558221880288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.22998046875,0.0,1436.338134765625,1895.4371337890625,0.0,2548.12744140625,0.8837922215461731,1.0,0.0,3.0,1.0,0.0
12052380,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406494140625,0.6920627951622009,0.3968984186649322,0.3698666989803314,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04052734375,0.6738577485084534,0.3678555190563202,0.307142049074173,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0397644042969,0.5979642868041992,0.2523319125175476,0.1868882179260254,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393371582031,0.5635697841644287,0.215053454041481,0.2178646475076675,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0385437011719,0.5148617625236511,0.1689278930425644,0.8277420997619629,284.0403747558594,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.14471435546875,284.0443115234375,1.0,0.644930899143219,1.0,1.0,0.0,1.0,-2.357296228408813,2.3572916984558105,4.469214218261186e-06,1.821115493774414,0.845400869846344,0.845400869846344,0.0,410.3332214355469,410.0,28549.892578125,-0.0,2395.80126953125,1.0,280.94049072265625,282.8961486816406,291.0393981933594,292.8559875488281,293.1499938964844,293.1499938964844,281.25,37796.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869545817375183,1.0,0.0,0.0,3.478431940078736,3.47845458984375,8.073471349234751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.3984375,0.0,1363.3470458984375,1895.4371337890625,0.0,2352.800537109375,0.8684360980987549,1.0,0.0,3.0,1.0,0.0
12052440,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406494140625,0.6920627951622009,0.3968984186649322,0.3698666989803314,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04052734375,0.6738577485084534,0.3678555190563202,0.307142049074173,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0397644042969,0.5979642868041992,0.2523319125175476,0.1868882179260254,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393371582031,0.5635697841644287,0.215053454041481,0.2178646475076675,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0385437011719,0.5148617625236511,0.1689278930425644,0.8277420997619629,284.0403747558594,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.14471435546875,284.0443115234375,1.0,0.644930899143219,1.0,1.0,0.0,1.0,-2.357296228408813,2.3572916984558105,4.469214218261186e-06,1.821115493774414,0.845400869846344,0.845400869846344,0.0,410.3332214355469,410.0,28549.892578125,-0.0,2395.80126953125,1.0,280.94049072265625,282.8961486816406,291.0393981933594,292.8559875488281,293.1499938964844,293.1499938964844,281.25,37796.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869545817375183,1.0,0.0,0.0,3.478431940078736,3.47845458984375,8.073471349234751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.3984375,0.0,1363.3470458984375,1895.4371337890625,0.0,2352.800537109375,0.8684360980987549,1.0,0.0,3.0,1.0,0.0
12052500,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1978454589844,0.6921733021736145,0.3968261480331421,0.3697055578231811,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1974182128906,0.67503422498703,0.3695102632045746,0.3083903193473816,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1946105957031,0.5986520648002625,0.2530066668987274,0.1872981190681457,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.5643796920776367,0.2157341539859771,0.2184325605630874,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.190185546875,0.5152865648269653,0.1692407578229904,0.8287874460220337,284.19683837890625,284.95001220703125,295.2778625488281,288.1315002441406,295.2770690917969,297.1547241210937,284.2107238769531,1.0,0.6450471878051758,1.0,1.0,0.0,1.0,-2.3612959384918213,2.3612914085388184,4.484282271732809e-06,1.82416582107544,0.8418790698051453,0.8418790698051453,0.0,409.7967834472656,410.0,27758.81640625,-0.0,2400.268310546875,1.0,281.1934509277344,283.09423828125,291.0242919921875,292.7478332519531,293.1499938964844,293.1499938964844,281.25,37632.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775468647480011,1.0,0.0,0.0,3.448170661926269,3.448193073272705,7.933609822430299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.560546875,0.0,1331.5396728515625,1895.4371337890625,0.0,2249.552734375,0.8616624474525452,1.0,0.0,3.0,1.0,0.0
12052560,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2721252441406,0.6924203038215637,0.3969030380249023,0.3697318136692047,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.27203369140625,0.6763212084770203,0.3712898790836334,0.3097673058509826,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2712707519531,0.5994659662246704,0.2537962198257446,0.1878073662519455,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2708740234375,0.5653193593025208,0.2165142744779586,0.2191139012575149,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27008056640625,0.5158479809761047,0.1696553230285644,0.8303611278533936,284.2718811035156,284.95001220703125,295.2945251464844,288.13287353515625,295.29376220703125,297.1654663085937,284.2757263183594,1.0,0.6452917456626892,1.0,1.0,0.0,1.0,-2.3665928840637207,2.3665883541107178,4.504305707087042e-06,1.8282207250595093,0.8381613492965698,0.8381613492965698,0.0,409.2679443359375,410.0,27686.880859375,-0.0,2406.924560546875,1.0,281.2399597167969,283.16796875,291.063232421875,292.827392578125,293.1499938964844,293.1499938964844,281.54998779296875,37474.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700484395027161,1.0,0.0,0.0,3.421848773956299,3.421870946884156,7.812947728780273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.833984375,0.0,1304.186279296875,1895.4371337890625,0.0,2201.268310546875,0.8556768298149109,1.0,0.0,3.0,1.0,0.0
12052620,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49786376953125,0.6929318904876709,0.3972231149673462,0.3699039816856384,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977722167969,0.6789303421974182,0.3750120997428894,0.3126475512981415,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970397949219,0.6011553406715393,0.2555290162563324,0.1889345794916153,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49664306640625,0.5672852993011475,0.2182179540395736,0.2206203639507293,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49591064453125,0.5171109437942505,0.1706414818763733,0.8342863917350769,284.49761962890625,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.1864318847656,284.5012512207031,1.0,0.6460480093955994,1.0,1.0,0.0,1.0,-2.378747701644897,2.3787431716918945,4.5505003072321415e-06,1.8375635147094729,0.8338883519172668,0.8338883519172668,0.0,408.4533996582031,410.0,26853.40625,0.0,2423.86572265625,1.0,281.5393371582031,283.4329833984375,291.0778503417969,292.79412841796875,293.1499938964844,293.1499938964844,281.8500061035156,37104.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559852004051208,1.0,0.0,0.0,3.379133462905884,3.379155158996582,7.619105417688843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.59619140625,0.0,1259.8309326171875,1895.4371337890625,0.0,2077.45166015625,0.8459502458572388,1.0,0.0,3.0,1.0,0.0
12052680,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49786376953125,0.6929318904876709,0.3972231149673462,0.3699039816856384,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977722167969,0.6789303421974182,0.3750120997428894,0.3126475512981415,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970397949219,0.6011553406715393,0.2555290162563324,0.1889345794916153,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49664306640625,0.5672852993011475,0.2182179540395736,0.2206203639507293,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49591064453125,0.5171109437942505,0.1706414818763733,0.8342863917350769,284.49761962890625,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.1864318847656,284.5012512207031,1.0,0.6460480093955994,1.0,1.0,0.0,1.0,-2.378747701644897,2.3787431716918945,4.5505003072321415e-06,1.8375635147094729,0.8338883519172668,0.8338883519172668,0.0,408.4533996582031,410.0,26853.40625,0.0,2423.86572265625,1.0,281.5393371582031,283.4329833984375,291.0778503417969,292.79412841796875,293.1499938964844,293.1499938964844,281.8500061035156,37104.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559852004051208,1.0,0.0,0.0,3.379133462905884,3.379155158996582,7.619105417688843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.59619140625,0.0,1259.8309326171875,1895.4371337890625,0.0,2077.45166015625,0.8459502458572388,1.0,0.0,3.0,1.0,0.0
12052740,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.6935817003250122,0.3978335559368133,0.3703378438949585,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.68165522813797,0.3789803385734558,0.3157309293746948,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.6029874682426453,0.2574880421161651,0.190226212143898,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.5694105625152588,0.2201171368360519,0.2223221212625503,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216186523437,0.5185812711715698,0.1718279123306274,0.8391732573509216,284.7232971191406,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.2071533203125,284.7268371582031,1.0,0.6471073627471924,1.0,1.0,0.0,1.0,-2.3930916786193848,2.393087148666382,4.605381491273874e-06,1.8486162424087524,0.8326156139373779,0.8326156139373779,0.0,407.8246154785156,410.0,26149.392578125,0.0,2445.32568359375,1.0,281.83892822265625,283.6982727050781,291.08428955078125,292.7579345703125,293.1499938964844,293.1499938964844,282.1499938964844,36702.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434419989585876,1.0,0.0,0.0,3.35154390335083,3.35156512260437,7.495198133256054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.00537109375,0.0,1230.6060791015625,1895.4371337890625,0.0,1968.9891357421875,0.839534342288971,1.0,0.0,3.0,1.0,0.0
12052800,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.6935817003250122,0.3978335559368133,0.3703378438949585,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.68165522813797,0.3789803385734558,0.3157309293746948,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.6029874682426453,0.2574880421161651,0.190226212143898,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.5694105625152588,0.2201171368360519,0.2223221212625503,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216186523437,0.5185812711715698,0.1718279123306274,0.8391732573509216,284.7232971191406,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.2071533203125,284.7268371582031,1.0,0.6471073627471924,1.0,1.0,0.0,1.0,-2.3930916786193848,2.393087148666382,4.605381491273874e-06,1.8486162424087524,0.8326156139373779,0.8326156139373779,0.0,407.8246154785156,410.0,26149.392578125,0.0,2445.32568359375,1.0,281.83892822265625,283.6982727050781,291.08428955078125,292.7579345703125,293.1499938964844,293.1499938964844,282.1499938964844,36702.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434419989585876,1.0,0.0,0.0,3.35154390335083,3.35156512260437,7.495198133256054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.00537109375,0.0,1230.6060791015625,1895.4371337890625,0.0,1968.9891357421875,0.839534342288971,1.0,0.0,3.0,1.0,0.0
12052860,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6927812695503235,0.3967178463935852,0.3696845471858978,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6828242540359497,0.3810226917266845,0.3177243173122406,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.603026270866394,0.2574806809425354,0.1905408799648285,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.569378137588501,0.219932273030281,0.2226197570562362,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.5177944302558899,0.1708433181047439,0.8371434807777405,284.9374389648437,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.20703125,284.94000244140625,1.0,0.6476545333862305,1.0,1.0,0.0,1.0,-2.39343523979187,2.393430709838867,4.606927632266888e-06,1.849003791809082,0.8341526389122009,0.8341526389122009,0.0,408.9351806640625,410.0,25401.0,0.0,2450.41845703125,1.0,282.1387023925781,283.9520568847656,291.086181640625,292.71875,293.1499938964844,293.1499938964844,282.45001220703125,36295.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320026755332947,1.0,0.0,0.0,3.339529514312744,3.339550733566284,7.441558409482241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.15185546875,0.0,1216.428955078125,1895.4371337890625,0.0,1871.87939453125,0.8365411162376404,1.0,0.0,3.0,1.0,0.0
12052920,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6927812695503235,0.3967178463935852,0.3696845471858978,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6828242540359497,0.3810226917266845,0.3177243173122406,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.603026270866394,0.2574806809425354,0.1905408799648285,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.569378137588501,0.219932273030281,0.2226197570562362,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.5177944302558899,0.1708433181047439,0.8371434807777405,284.9374389648437,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.20703125,284.94000244140625,1.0,0.6476545333862305,1.0,1.0,0.0,1.0,-2.39343523979187,2.393430709838867,4.606927632266888e-06,1.849003791809082,0.8341526389122009,0.8341526389122009,0.0,408.9351806640625,410.0,25401.0,0.0,2450.41845703125,1.0,282.1387023925781,283.9520568847656,291.086181640625,292.71875,293.1499938964844,293.1499938964844,282.45001220703125,36295.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320026755332947,1.0,0.0,0.0,3.339529514312744,3.339550733566284,7.441558409482241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.15185546875,0.0,1216.428955078125,1895.4371337890625,0.0,1871.87939453125,0.8365411162376404,1.0,0.0,3.0,1.0,0.0
12052980,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.6927096843719482,0.396889865398407,0.3695916533470154,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.6845979690551758,0.3841966390609741,0.320060521364212,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.6037274599075317,0.2586146593093872,0.1911548823118209,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.5699734687805176,0.2207800149917602,0.2231995165348053,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.5175336003303528,0.1708360910415649,0.8360915780067444,285.1616516113281,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.2175598144531,285.1646728515625,1.0,0.6480545997619629,1.0,1.0,0.0,1.0,-2.3967885971069336,2.3967840671539307,4.619596438715234e-06,1.8514727354049685,0.8386960029602051,0.8386960029602051,0.0,409.0657958984375,410.0,24783.69140625,0.0,2456.60302734375,1.0,282.4386291503906,284.2062683105469,291.08349609375,292.67626953125,293.1499938964844,293.1499938964844,282.75,35879.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203807830810547,1.0,0.0,0.0,3.3429555892944336,3.3429768085479736,7.456835078301083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.7275390625,0.0,1216.821533203125,1895.4371337890625,0.0,1775.155517578125,0.8369532823562622,1.0,0.0,3.0,1.0,0.0
12053040,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.6927096843719482,0.396889865398407,0.3695916533470154,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.6845979690551758,0.3841966390609741,0.320060521364212,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.6037274599075317,0.2586146593093872,0.1911548823118209,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.5699734687805176,0.2207800149917602,0.2231995165348053,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.5175336003303528,0.1708360910415649,0.8360915780067444,285.1616516113281,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.2175598144531,285.1646728515625,1.0,0.6480545997619629,1.0,1.0,0.0,1.0,-2.3967885971069336,2.3967840671539307,4.619596438715234e-06,1.8514727354049685,0.8386960029602051,0.8386960029602051,0.0,409.0657958984375,410.0,24783.69140625,0.0,2456.60302734375,1.0,282.4386291503906,284.2062683105469,291.08349609375,292.67626953125,293.1499938964844,293.1499938964844,282.75,35879.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203807830810547,1.0,0.0,0.0,3.3429555892944336,3.3429768085479736,7.456835078301083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.7275390625,0.0,1216.821533203125,1895.4371337890625,0.0,1775.155517578125,0.8369532823562622,1.0,0.0,3.0,1.0,0.0
12053100,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.6929685473442078,0.3972746431827545,0.3698010146617889,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.685774028301239,0.3860659599304199,0.3214510977268219,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.6044138073921204,0.2594594359397888,0.1916590332984924,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.5706518888473511,0.2214686125516891,0.223744049668312,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.5177968144416809,0.1710991710424423,0.8367820382118225,285.3291015625,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.2250366210937,285.3437194824219,1.0,0.648361086845398,1.0,1.0,0.0,1.0,-2.401092290878296,2.401087760925293,4.636108769773273e-06,1.854763746261597,0.8428220152854919,0.8428220152854919,0.0,408.8433227539063,410.0,24323.73828125,0.0,2462.953369140625,1.0,282.689697265625,284.3999938964844,291.0559997558594,292.5706481933594,293.1499938964844,293.1499938964844,282.75,35649.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123064994812012,1.0,0.0,0.0,3.350538492202759,3.350559711456299,7.490702387258352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.5556640625,0.0,1222.41552734375,1895.4371337890625,0.0,1709.1939697265625,0.8384867906570435,1.0,0.0,3.0,1.0,0.0
12053160,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.6934854388237,0.3978872001171112,0.3702831566333771,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.6871722340583801,0.3881336450576782,0.3230381309986114,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.6053414940834045,0.2604885101318359,0.1923179030418396,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.5715925693511963,0.2223268896341323,0.224474087357521,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.5183261632919312,0.1715317517518997,0.8383179903030396,285.4041442871094,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.2342224121094,285.4072570800781,1.0,0.6487830877304077,1.0,1.0,0.0,1.0,-2.407425880432129,2.407421112060547,4.660509603127139e-06,1.8596307039260864,0.8466629385948181,0.8466629385948181,0.0,408.4584655761719,410.0,24368.984375,0.0,2472.08447265625,1.0,282.73876953125,284.4660339355469,291.08770751953125,292.6513977050781,293.1499938964844,293.1499938964844,283.04998779296875,35444.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100251913070679,1.0,0.0,0.0,3.362902879714966,3.362924098968506,7.546090046162135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.59912109375,0.0,1232.772705078125,1895.4371337890625,0.0,1690.750244140625,0.8410022854804993,1.0,0.0,3.0,1.0,0.0
12053220,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.6947009563446045,0.3993898332118988,0.3714742362499237,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.6901631951332092,0.3925551176071167,0.3264405727386474,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.6074296832084656,0.2628189921379089,0.1938318163156509,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.5737742781639099,0.2243151515722274,0.2262061834335327,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.5197518467903137,0.1726859807968139,0.8427888751029968,285.6449584960937,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2534484863281,285.6479187011719,1.0,0.6498993635177612,1.0,1.0,0.0,1.0,-2.4229331016540527,2.4229283332824707,4.720635388366645e-06,1.8716012239456177,0.8578352928161621,0.8578352928161621,0.0,407.6930847167969,410.0,23992.146484375,0.0,2495.2744140625,1.0,283.03912353515625,284.7221069335937,291.09454345703125,292.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,35028.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015835046768188,1.0,0.0,0.0,3.398542642593384,3.398564100265503,7.706883025093703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.23046875,0.0,1264.2222900390625,1895.4371337890625,0.0,1623.2723388671875,0.8465589284896851,1.0,0.0,3.0,1.0,0.0
12053280,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.6947009563446045,0.3993898332118988,0.3714742362499237,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.6901631951332092,0.3925551176071167,0.3264405727386474,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.6074296832084656,0.2628189921379089,0.1938318163156509,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.5737742781639099,0.2243151515722274,0.2262061834335327,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.5197518467903137,0.1726859807968139,0.8427888751029968,285.6449584960937,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2534484863281,285.6479187011719,1.0,0.6498993635177612,1.0,1.0,0.0,1.0,-2.4229331016540527,2.4229283332824707,4.720635388366645e-06,1.8716012239456177,0.8578352928161621,0.8578352928161621,0.0,407.6930847167969,410.0,23992.146484375,0.0,2495.2744140625,1.0,283.03912353515625,284.7221069335937,291.09454345703125,292.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,35028.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015835046768188,1.0,0.0,0.0,3.398542642593384,3.398564100265503,7.706883025093703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.23046875,0.0,1264.2222900390625,1895.4371337890625,0.0,1623.2723388671875,0.8465589284896851,1.0,0.0,3.0,1.0,0.0
12053340,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.6957653164863586,0.400483638048172,0.3725740015506744,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.6930727362632751,0.3967856168746948,0.3298734426498413,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.6094701886177063,0.2650268971920013,0.1953974962234497,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.5759759545326233,0.2262632548809051,0.228055864572525,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.5212999582290649,0.1738661527633667,0.8480448126792908,285.7419738769531,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2685241699219,285.7431640625,1.0,0.6512669324874878,1.0,1.0,0.0,1.0,-2.439525842666626,2.439521074295044,4.785566034115618e-06,1.884490966796875,0.8691860437393188,0.8691860437393188,0.0,407.2394714355469,410.0,23991.95703125,0.0,2521.779052734375,1.0,283.146240234375,284.8193664550781,291.141845703125,292.70849609375,293.1499938964844,293.1499938964844,283.1499938964844,34424.79296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059025764465332,1.0,0.0,0.0,3.4245693683624268,3.424591064453125,7.825376542314189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.65185546875,0.0,1285.47265625,1895.4371337890625,0.0,1657.64306640625,0.8504855036735535,1.0,0.0,3.0,1.0,0.0
12053400,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.6957653164863586,0.400483638048172,0.3725740015506744,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.6930727362632751,0.3967856168746948,0.3298734426498413,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.6094701886177063,0.2650268971920013,0.1953974962234497,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.5759759545326233,0.2262632548809051,0.228055864572525,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.5212999582290649,0.1738661527633667,0.8480448126792908,285.7419738769531,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2685241699219,285.7431640625,1.0,0.6512669324874878,1.0,1.0,0.0,1.0,-2.439525842666626,2.439521074295044,4.785566034115618e-06,1.884490966796875,0.8691860437393188,0.8691860437393188,0.0,407.2394714355469,410.0,23991.95703125,0.0,2521.779052734375,1.0,283.146240234375,284.8193664550781,291.141845703125,292.70849609375,293.1499938964844,293.1499938964844,283.1499938964844,34424.79296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059025764465332,1.0,0.0,0.0,3.4245693683624268,3.424591064453125,7.825376542314189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.65185546875,0.0,1285.47265625,1895.4371337890625,0.0,1657.64306640625,0.8504855036735535,1.0,0.0,3.0,1.0,0.0
