time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053460,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.6961671710014343,0.4007721543312073,0.3729984164237976,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.6954555511474609,0.4004510045051574,0.3329085409641266,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.611000120639801,0.2667791545391083,0.1966911852359771,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.5776882767677307,0.2278542220592498,0.2296363264322281,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.5224395990371704,0.1747515797615051,0.8523306250572205,285.7572326660156,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2762756347656,285.75750732421875,1.0,0.6525915861129761,1.0,1.0,0.0,1.0,-2.452930927276612,2.4529261589050293,4.838437689613784e-06,1.894946575164795,0.8800814151763916,0.8800814151763916,0.0,407.3229370117188,410.0,24149.97265625,0.0,2545.22119140625,1.0,283.1498718261719,284.8295593261719,291.167236328125,292.76806640625,293.1499938964844,293.1499938964844,283.1499938964844,33643.33984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168865203857422,1.0,0.0,0.0,3.436490058898926,3.436511516571045,7.879950203459885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.8974609375,0.0,1291.7471923828125,1895.4371337890625,0.0,1746.4808349609375,0.8519656658172607,1.0,0.0,3.0,1.0,0.0
12053520,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.6961671710014343,0.4007721543312073,0.3729984164237976,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.6954555511474609,0.4004510045051574,0.3329085409641266,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.611000120639801,0.2667791545391083,0.1966911852359771,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.5776882767677307,0.2278542220592498,0.2296363264322281,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.5224395990371704,0.1747515797615051,0.8523306250572205,285.7572326660156,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2762756347656,285.75750732421875,1.0,0.6525915861129761,1.0,1.0,0.0,1.0,-2.452930927276612,2.4529261589050293,4.838437689613784e-06,1.894946575164795,0.8800814151763916,0.8800814151763916,0.0,407.3229370117188,410.0,24149.97265625,0.0,2545.22119140625,1.0,283.1498718261719,284.8295593261719,291.167236328125,292.76806640625,293.1499938964844,293.1499938964844,283.1499938964844,33643.33984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168865203857422,1.0,0.0,0.0,3.436490058898926,3.436511516571045,7.879950203459885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.8974609375,0.0,1291.7471923828125,1895.4371337890625,0.0,1746.4808349609375,0.8519656658172607,1.0,0.0,3.0,1.0,0.0
12053580,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.6961243152618408,0.40062415599823,0.3729344010353088,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.6974458694458008,0.4037444293498993,0.3355967700481415,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.6121400594711304,0.2682322561740875,0.1977418810129165,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.767578125,0.5789845585823059,0.2291646599769592,0.2309269607067108,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675476074219,0.5231754183769226,0.1753710955381393,0.8553627133369446,285.76763916015625,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2795715332031,285.76788330078125,1.0,0.6537351608276367,1.0,1.0,0.0,1.0,-2.463111400604248,2.463106632232666,4.878824711340712e-06,1.9029045104980469,0.8910658955574036,0.8910658955574036,0.0,407.66119384765625,410.0,24277.55078125,0.0,2564.282958984375,1.0,283.1499938964844,284.8366394042969,291.1553955078125,292.7721252441406,293.1499938964844,293.1499938964844,283.1499938964844,32773.72265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252843976020813,1.0,0.0,0.0,3.440315961837769,3.440337419509888,7.897505724940856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.38916015625,0.0,1289.4049072265625,1895.4371337890625,0.0,1815.717529296875,0.8515766859054565,1.0,0.0,3.0,1.0,0.0
12053640,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.6961243152618408,0.40062415599823,0.3729344010353088,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.6974458694458008,0.4037444293498993,0.3355967700481415,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.6121400594711304,0.2682322561740875,0.1977418810129165,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.767578125,0.5789845585823059,0.2291646599769592,0.2309269607067108,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675476074219,0.5231754183769226,0.1753710955381393,0.8553627133369446,285.76763916015625,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2795715332031,285.76788330078125,1.0,0.6537351608276367,1.0,1.0,0.0,1.0,-2.463111400604248,2.463106632232666,4.878824711340712e-06,1.9029045104980469,0.8910658955574036,0.8910658955574036,0.0,407.66119384765625,410.0,24277.55078125,0.0,2564.282958984375,1.0,283.1499938964844,284.8366394042969,291.1553955078125,292.7721252441406,293.1499938964844,293.1499938964844,283.1499938964844,32773.72265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252843976020813,1.0,0.0,0.0,3.440315961837769,3.440337419509888,7.897505724940856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.38916015625,0.0,1289.4049072265625,1895.4371337890625,0.0,1815.717529296875,0.8515766859054565,1.0,0.0,3.0,1.0,0.0
12053700,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77490234375,0.6960436105728149,0.4004901647567749,0.3728266358375549,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77490234375,0.6983768343925476,0.40532386302948,0.3368726372718811,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748107910156,0.6126465797424316,0.2689109146595001,0.1982225179672241,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.5795543193817139,0.229761004447937,0.2315054386854171,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.5234576463699341,0.1756191700696945,0.85655677318573,285.7748718261719,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.28045654296875,285.7754211425781,1.0,0.6542419195175171,1.0,1.0,0.0,1.0,-2.467493057250977,2.4674882888793945,4.896273367194226e-06,1.9063365459442136,0.8966373801231384,0.8966373801231384,0.0,407.8343505859375,410.0,24324.96484375,0.0,2572.634033203125,1.0,283.1499938964844,284.84356689453125,291.1454467773437,292.7657165527344,293.1499938964844,293.1499938964844,283.1499938964844,32173.19140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279599905014038,1.0,0.0,0.0,3.432180166244507,3.432201385498047,7.860197683839942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.93603515625,0.0,1277.14306640625,1895.4371337890625,0.0,1838.004150390625,0.8517529368400574,1.0,0.0,3.0,1.0,0.0
12053760,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.6959547996520996,0.400338351726532,0.3727007210254669,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.6992915272712708,0.4068773686885834,0.3381249904632568,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.6131394505500793,0.269576221704483,0.1986909955739975,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.5800997018814087,0.2303331196308136,0.232057437300682,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.5237095355987549,0.1758404672145843,0.857612133026123,285.77862548828125,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.28106689453125,285.7789306640625,1.0,0.6547134518623352,1.0,1.0,0.0,1.0,-2.4716062545776367,2.4716014862060547,4.912692929792684e-06,1.9095637798309328,0.9022002816200256,0.9022002816200256,0.0,407.98724365234375,410.0,24385.984375,0.0,2580.4501953125,1.0,283.1499938964844,284.8451843261719,291.1366577148437,292.7601928710937,293.1499938964844,293.1499938964844,283.1499938964844,31854.1015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298592925071716,1.0,0.0,0.0,3.438070297241211,3.43809175491333,7.887199444667203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.98095703125,0.0,1280.701904296875,1895.4371337890625,0.0,1853.889404296875,0.8557915091514587,1.0,0.0,3.0,1.0,0.0
12053820,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.6957223415374756,0.3999210000038147,0.3723626434803009,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.7010549306869507,0.4098726511001587,0.3405479788780212,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726745605469,0.61407470703125,0.2708441019058227,0.1995883733034134,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726745605469,0.5811105966567993,0.2313909530639648,0.2330832928419113,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.524122953414917,0.1761966794729232,0.8593415021896362,285.77264404296875,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.28125,285.7724304199219,1.0,0.6555613875389099,1.0,1.0,0.0,1.0,-2.4790143966674805,2.47900938987732,4.942380201100605e-06,1.9153987169265747,0.9131266474723816,0.9131266474723816,0.0,408.2597351074219,410.0,24535.927734375,0.0,2594.55712890625,1.0,283.1499938964844,284.8314514160156,291.1259765625,292.756591796875,293.1499938964844,293.1499938964844,283.1499938964844,31990.701171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325117588043213,1.0,0.0,0.0,3.489121198654175,3.489142894744873,8.12316784504219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.5,0.0,1332.764404296875,1895.4371337890625,0.0,1876.162109375,0.8678194880485535,1.0,0.0,3.0,1.0,0.0
12053880,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.6957223415374756,0.3999210000038147,0.3723626434803009,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.7010549306869507,0.4098726511001587,0.3405479788780212,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726745605469,0.61407470703125,0.2708441019058227,0.1995883733034134,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726745605469,0.5811105966567993,0.2313909530639648,0.2330832928419113,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.524122953414917,0.1761966794729232,0.8593415021896362,285.77264404296875,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.28125,285.7724304199219,1.0,0.6555613875389099,1.0,1.0,0.0,1.0,-2.4790143966674805,2.47900938987732,4.942380201100605e-06,1.9153987169265747,0.9131266474723816,0.9131266474723816,0.0,408.2597351074219,410.0,24535.927734375,0.0,2594.55712890625,1.0,283.1499938964844,284.8314514160156,291.1259765625,292.756591796875,293.1499938964844,293.1499938964844,283.1499938964844,31990.701171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325117588043213,1.0,0.0,0.0,3.489121198654175,3.489142894744873,8.12316784504219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.5,0.0,1332.764404296875,1895.4371337890625,0.0,1876.162109375,0.8678194880485535,1.0,0.0,3.0,1.0,0.0
12053940,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.6954056620597839,0.3993697762489319,0.3718991577625274,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.702724814414978,0.4127324223518371,0.3428585529327392,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.6149440407752991,0.2720446586608886,0.2004349678754806,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.5820159912109375,0.2323465645313263,0.2340084314346313,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.5244205594062805,0.1764517575502395,0.8605963587760925,285.7589111328125,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2802734375,285.7584228515625,1.0,0.6562918424606323,1.0,1.0,0.0,1.0,-2.485360860824585,2.485355854034424,4.96792972626281e-06,1.9204204082489007,0.9238132834434508,0.9238132834434508,0.0,408.5002746582031,410.0,24690.384765625,0.0,2606.71484375,1.0,283.1499938964844,284.80865478515625,291.1220703125,292.7605285644531,293.1499938964844,293.1499938964844,283.1499938964844,32542.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346504926681519,1.0,0.0,0.0,3.5601377487182617,3.5601601600646973,8.457205353806785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.74951171875,0.0,1410.2353515625,1895.4371337890625,0.0,1894.1947021484373,0.8846794366836548,1.0,0.0,3.0,1.0,0.0
12054000,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.6954056620597839,0.3993697762489319,0.3718991577625274,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.702724814414978,0.4127324223518371,0.3428585529327392,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.6149440407752991,0.2720446586608886,0.2004349678754806,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.5820159912109375,0.2323465645313263,0.2340084314346313,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.5244205594062805,0.1764517575502395,0.8605963587760925,285.7589111328125,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2802734375,285.7584228515625,1.0,0.6562918424606323,1.0,1.0,0.0,1.0,-2.485360860824585,2.485355854034424,4.96792972626281e-06,1.9204204082489007,0.9238132834434508,0.9238132834434508,0.0,408.5002746582031,410.0,24690.384765625,0.0,2606.71484375,1.0,283.1499938964844,284.80865478515625,291.1220703125,292.7605285644531,293.1499938964844,293.1499938964844,283.1499938964844,32542.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346504926681519,1.0,0.0,0.0,3.5601377487182617,3.5601601600646973,8.457205353806785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.74951171875,0.0,1410.2353515625,1895.4371337890625,0.0,1894.1947021484373,0.8846794366836548,1.0,0.0,3.0,1.0,0.0
12054060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.69502854347229,0.3987211883068084,0.3713400363922119,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.7043208479881287,0.4154838025569916,0.3450765311717987,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.6157718896865845,0.2732053101062774,0.2012485563755035,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.5828404426574707,0.2332221418619156,0.2348522245883941,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.5246285796165466,0.1766279488801956,0.8614700436592102,285.74139404296875,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2785949707031,285.74078369140625,1.0,0.656923234462738,1.0,1.0,0.0,1.0,-2.490865707397461,2.4908607006073,4.990170964447316e-06,1.9247889518737795,0.934238076210022,0.934238076210022,0.0,408.7029113769531,410.0,24843.361328125,0.0,2617.26806640625,1.0,283.1499938964844,284.7816162109375,291.12127685546875,292.76837158203125,293.1499938964844,293.1499938964844,283.04998779296875,33336.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368494868278503,1.0,0.0,0.0,3.641967296600342,3.6419906616210938,8.85044983078842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.57958984375,0.0,1504.3680419921875,1895.4371337890625,0.0,1912.8031005859373,0.9031651020050048,1.0,0.0,3.0,1.0,0.0
12054120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.69502854347229,0.3987211883068084,0.3713400363922119,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.7043208479881287,0.4154838025569916,0.3450765311717987,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.6157718896865845,0.2732053101062774,0.2012485563755035,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.5828404426574707,0.2332221418619156,0.2348522245883941,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.5246285796165466,0.1766279488801956,0.8614700436592102,285.74139404296875,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2785949707031,285.74078369140625,1.0,0.656923234462738,1.0,1.0,0.0,1.0,-2.490865707397461,2.4908607006073,4.990170964447316e-06,1.9247889518737795,0.934238076210022,0.934238076210022,0.0,408.7029113769531,410.0,24843.361328125,0.0,2617.26806640625,1.0,283.1499938964844,284.7816162109375,291.12127685546875,292.76837158203125,293.1499938964844,293.1499938964844,283.04998779296875,33336.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368494868278503,1.0,0.0,0.0,3.641967296600342,3.6419906616210938,8.85044983078842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.57958984375,0.0,1504.3680419921875,1895.4371337890625,0.0,1912.8031005859373,0.9031651020050048,1.0,0.0,3.0,1.0,0.0
12054180,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.6943979263305664,0.3976007997989654,0.3704822957515716,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.705695390701294,0.4178560376167297,0.3470744788646698,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.6164273619651794,0.2741111814975738,0.2019441425800323,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.5834484696388245,0.2338530868291854,0.2355297058820724,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.5246239304542542,0.1765926033258438,0.8616567254066467,285.6496887207031,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2737731933594,285.6483459472656,1.0,0.657420814037323,1.0,1.0,0.0,1.0,-2.494536161422729,2.4945311546325684,5.005123057344463e-06,1.9277503490448,0.9428460001945496,0.9428460001945496,0.0,409.0058898925781,410.0,25171.705078125,0.0,2625.03173828125,1.0,283.0525817871094,284.67315673828125,291.14093017578125,292.8206481933594,293.1499938964844,293.1499938964844,282.75,34151.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446233034133911,1.0,0.0,0.0,3.717580318450928,3.717604637145996,9.221764685207744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.6171875,0.0,1595.5762939453125,1895.4371337890625,0.0,1979.118896484375,0.919093668460846,1.0,0.0,3.0,1.0,0.0
12054240,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.6943979263305664,0.3976007997989654,0.3704822957515716,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.705695390701294,0.4178560376167297,0.3470744788646698,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.6164273619651794,0.2741111814975738,0.2019441425800323,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.5834484696388245,0.2338530868291854,0.2355297058820724,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.5246239304542542,0.1765926033258438,0.8616567254066467,285.6496887207031,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2737731933594,285.6483459472656,1.0,0.657420814037323,1.0,1.0,0.0,1.0,-2.494536161422729,2.4945311546325684,5.005123057344463e-06,1.9277503490448,0.9428460001945496,0.9428460001945496,0.0,409.0058898925781,410.0,25171.705078125,0.0,2625.03173828125,1.0,283.0525817871094,284.67315673828125,291.14093017578125,292.8206481933594,293.1499938964844,293.1499938964844,282.75,34151.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446233034133911,1.0,0.0,0.0,3.717580318450928,3.717604637145996,9.221764685207744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.6171875,0.0,1595.5762939453125,1895.4371337890625,0.0,1979.118896484375,0.919093668460846,1.0,0.0,3.0,1.0,0.0
12054300,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.6938908100128174,0.3966211676597595,0.3698347210884094,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.7062208652496338,0.4187146127223968,0.3479149937629699,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47857666015625,0.6166167855262756,0.2743192613124847,0.2021935731172561,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.5835904479026794,0.2339587062597274,0.2357465475797653,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.5244607329368591,0.1763960719108581,0.8612459897994995,285.4765625,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2687072753906,285.4630432128906,1.0,0.6575786471366882,1.0,1.0,0.0,1.0,-2.495016098022461,2.4950110912323,5.00718897455954e-06,1.9281938076019287,0.9447001814842224,0.9447001814842224,0.0,409.2480163574219,410.0,25786.857421875,0.0,2626.906494140625,1.0,282.79833984375,284.4656066894531,291.1986389160156,292.9854431152344,293.1499938964844,293.1499938964844,282.75,34472.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565222978591919,1.0,0.0,0.0,3.744262933731079,3.7442877292633057,9.354616281598284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.8125,0.0,1628.865478515625,1895.4371337890625,0.0,2082.139404296875,0.9252836108207704,1.0,0.0,3.0,1.0,0.0
12054360,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.6929843425750732,0.3952666521072387,0.3687438666820526,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.7064263224601746,0.4192638099193573,0.3484530746936798,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.6165178418159485,0.2742834985256195,0.2022403180599212,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.5834177732467651,0.2338519692420959,0.2357388883829116,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.5239934921264648,0.1760095804929733,0.8599386215209961,285.4072265625,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2608337402344,285.40460205078125,1.0,0.6575942039489746,1.0,1.0,0.0,1.0,-2.492945671081543,2.492940664291382,4.999010798201198e-06,1.9266579151153564,0.9469950795173644,0.9469950795173644,0.0,409.7107238769531,410.0,25833.29296875,0.0,2625.2099609375,1.0,282.7572631835937,284.40093994140625,291.1789855957031,292.9296875,293.1499938964844,293.1499938964844,282.45001220703125,34740.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629542946815491,1.0,0.0,0.0,3.765588998794556,3.765614032745361,9.461481340622412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.63330078125,0.0,1655.88671875,1895.4371337890625,0.0,2138.534912109375,0.9302986860275269,1.0,0.0,3.0,1.0,0.0
12054420,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.690779447555542,0.3920517861843109,0.3660743832588196,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.7064743638038635,0.4198564887046814,0.3491066992282867,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.6159862875938416,0.2738317847251892,0.2020529210567474,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.5826556086540222,0.2332637757062912,0.2353548556566238,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.5226070284843445,0.1748785376548767,0.855658233165741,285.1578369140625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2423095703125,285.1552124023437,1.0,0.6572710871696472,1.0,1.0,0.0,1.0,-2.484837532043457,2.484832763671875,4.966680990037276e-06,1.9204518795013428,0.9477385878562928,0.9477385878562928,0.0,410.6850280761719,410.0,26426.1015625,0.0,2615.031982421875,1.0,282.4571838378906,284.125,291.1705017089844,292.9680480957031,293.1499938964844,293.1499938964844,282.1499938964844,35220.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779029130935669,1.0,0.0,0.0,3.795578002929688,3.795603275299072,9.612782605472605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.97412109375,0.0,1695.1802978515625,1895.4371337890625,0.0,2281.427734375,0.937370538711548,1.0,0.0,3.0,1.0,0.0
12054480,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.690779447555542,0.3920517861843109,0.3660743832588196,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.7064743638038635,0.4198564887046814,0.3491066992282867,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.6159862875938416,0.2738317847251892,0.2020529210567474,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.5826556086540222,0.2332637757062912,0.2353548556566238,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.5226070284843445,0.1748785376548767,0.855658233165741,285.1578369140625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2423095703125,285.1552124023437,1.0,0.6572710871696472,1.0,1.0,0.0,1.0,-2.484837532043457,2.484832763671875,4.966680990037276e-06,1.9204518795013428,0.9477385878562928,0.9477385878562928,0.0,410.6850280761719,410.0,26426.1015625,0.0,2615.031982421875,1.0,282.4571838378906,284.125,291.1705017089844,292.9680480957031,293.1499938964844,293.1499938964844,282.1499938964844,35220.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779029130935669,1.0,0.0,0.0,3.795578002929688,3.795603275299072,9.612782605472605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.97412109375,0.0,1695.1802978515625,1895.4371337890625,0.0,2281.427734375,0.937370538711548,1.0,0.0,3.0,1.0,0.0
12054540,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6882553100585938,0.3884210586547851,0.3629607856273651,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7062007784843445,0.4199686050415039,0.3493262231349945,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6151635646820068,0.2730431258678436,0.201592206954956,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.5815016627311707,0.2323121577501297,0.2345848977565765,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.520784854888916,0.1733905971050262,0.849591851234436,284.909423828125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2220458984375,284.9068908691406,1.0,0.6565120220184326,1.0,1.0,0.0,1.0,-2.4726428985595703,2.472637891769409,4.918056220049039e-06,1.911012887954712,0.945171058177948,0.945171058177948,0.0,411.5632019042969,410.0,26966.01953125,0.0,2597.30908203125,1.0,282.1570129394531,283.85205078125,291.1512451171875,292.9827880859375,293.1499938964844,293.1499938964844,281.8500061035156,35632.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907635569572449,1.0,0.0,0.0,3.810235977172852,3.810261487960816,9.687172450867363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.73828125,0.0,1715.9833984375,1895.4371337890625,0.0,2387.296630859375,0.9409399032592772,1.0,0.0,3.0,1.0,0.0
12054600,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6882553100585938,0.3884210586547851,0.3629607856273651,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7062007784843445,0.4199686050415039,0.3493262231349945,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6151635646820068,0.2730431258678436,0.201592206954956,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.5815016627311707,0.2323121577501297,0.2345848977565765,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.520784854888916,0.1733905971050262,0.849591851234436,284.909423828125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2220458984375,284.9068908691406,1.0,0.6565120220184326,1.0,1.0,0.0,1.0,-2.4726428985595703,2.472637891769409,4.918056220049039e-06,1.911012887954712,0.945171058177948,0.945171058177948,0.0,411.5632019042969,410.0,26966.01953125,0.0,2597.30908203125,1.0,282.1570129394531,283.85205078125,291.1512451171875,292.9827880859375,293.1499938964844,293.1499938964844,281.8500061035156,35632.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907635569572449,1.0,0.0,0.0,3.810235977172852,3.810261487960816,9.687172450867363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.73828125,0.0,1715.9833984375,1895.4371337890625,0.0,2387.296630859375,0.9409399032592772,1.0,0.0,3.0,1.0,0.0
12054660,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.6856287121772766,0.3846300542354584,0.3596407771110534,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.7057890295982361,0.4198161661624908,0.3492854237556457,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6142282485961914,0.2721077501773834,0.2009915858507156,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.5801579356193542,0.2311627268791198,0.2335826903581619,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.5187456011772156,0.1717044413089752,0.8424273133277893,284.6808776855469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2021484375,284.6786193847656,1.0,0.6554254293441772,1.0,1.0,0.0,1.0,-2.458064079284668,2.458059310913086,4.860115041083191e-06,1.8996586799621584,0.9396918416023254,0.9396918416023254,0.0,412.225830078125,410.0,27598.005859375,0.0,2574.620361328125,1.0,281.85699462890625,283.5907592773437,291.1396789550781,293.0050964355469,293.1499938964844,293.1499938964844,281.54998779296875,35994.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998737096786499,1.0,0.0,0.0,3.811363697052002,3.811389446258545,9.69290795183042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.65966796875,0.0,1720.171142578125,1895.4371337890625,0.0,2470.2705078125,0.9414299130439758,1.0,0.0,3.0,1.0,0.0
12054720,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.6856287121772766,0.3846300542354584,0.3596407771110534,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.7057890295982361,0.4198161661624908,0.3492854237556457,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6142282485961914,0.2721077501773834,0.2009915858507156,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.5801579356193542,0.2311627268791198,0.2335826903581619,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.5187456011772156,0.1717044413089752,0.8424273133277893,284.6808776855469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2021484375,284.6786193847656,1.0,0.6554254293441772,1.0,1.0,0.0,1.0,-2.458064079284668,2.458059310913086,4.860115041083191e-06,1.8996586799621584,0.9396918416023254,0.9396918416023254,0.0,412.225830078125,410.0,27598.005859375,0.0,2574.620361328125,1.0,281.85699462890625,283.5907592773437,291.1396789550781,293.0050964355469,293.1499938964844,293.1499938964844,281.54998779296875,35994.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998737096786499,1.0,0.0,0.0,3.811363697052002,3.811389446258545,9.69290795183042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.65966796875,0.0,1720.171142578125,1895.4371337890625,0.0,2470.2705078125,0.9414299130439758,1.0,0.0,3.0,1.0,0.0
12054780,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46502685546875,0.6830333471298218,0.3808137774467468,0.3562793135643005,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649353027344,0.7053582668304443,0.4195330739021301,0.3491195142269134,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654235839844,0.6133027672767639,0.2711450457572937,0.2003542929887771,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46563720703125,0.5787689685821533,0.2299291789531707,0.2324757128953933,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662170410156,0.5166544318199158,0.1699376404285431,0.8347681164741516,284.4651184082031,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.1837463378906,284.4630126953125,1.0,0.6541339159011841,1.0,1.0,0.0,1.0,-2.4424941539764404,2.4424893856048584,4.79851996715297e-06,1.8874775171279907,0.9314666390419006,0.9314666390419006,0.0,412.6499633789063,410.0,28272.89453125,0.0,2549.3720703125,1.0,281.5570068359375,283.338134765625,291.138671875,293.04254150390625,293.1499938964844,293.1499938964844,281.25,36330.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087171316146851,1.0,0.0,0.0,3.8000762462615967,3.800101757049561,9.63558022704092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.88818359375,0.0,1709.2098388671875,1895.4371337890625,0.0,2551.384521484375,0.93910950422287,1.0,0.0,3.0,1.0,0.0
12054840,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46502685546875,0.6830333471298218,0.3808137774467468,0.3562793135643005,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649353027344,0.7053582668304443,0.4195330739021301,0.3491195142269134,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654235839844,0.6133027672767639,0.2711450457572937,0.2003542929887771,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46563720703125,0.5787689685821533,0.2299291789531707,0.2324757128953933,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662170410156,0.5166544318199158,0.1699376404285431,0.8347681164741516,284.4651184082031,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.1837463378906,284.4630126953125,1.0,0.6541339159011841,1.0,1.0,0.0,1.0,-2.4424941539764404,2.4424893856048584,4.79851996715297e-06,1.8874775171279907,0.9314666390419006,0.9314666390419006,0.0,412.6499633789063,410.0,28272.89453125,0.0,2549.3720703125,1.0,281.5570068359375,283.338134765625,291.138671875,293.04254150390625,293.1499938964844,293.1499938964844,281.25,36330.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087171316146851,1.0,0.0,0.0,3.8000762462615967,3.800101757049561,9.63558022704092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.88818359375,0.0,1709.2098388671875,1895.4371337890625,0.0,2551.384521484375,0.93910950422287,1.0,0.0,3.0,1.0,0.0
12054900,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3090209960937,0.6817881464958191,0.3789050579071045,0.3546340763568878,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3085327148437,0.7051697373390198,0.4193569719791412,0.3490290939807892,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.6128785610198975,0.2706678211688995,0.200050339102745,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125915527344,0.578096330165863,0.2292973697185516,0.2319166660308838,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158874511719,0.5156305432319641,0.1690437048673629,0.8309053778648376,284.3095092773437,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.1752624511719,284.297607421875,1.0,0.6534447073936462,1.0,1.0,0.0,1.0,-2.434712171554565,2.4347074031829834,4.767847713083029e-06,1.881368637084961,0.925703763961792,0.925703763961792,0.0,412.7666320800781,410.0,28949.4296875,0.0,2536.42626953125,1.0,281.2974853515625,283.14129638671875,291.1690979003906,293.16241455078125,293.1499938964844,293.1499938964844,281.25,36509.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160254955291748,1.0,0.0,0.0,3.789966821670532,3.789992332458496,9.584382496541366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.830078125,0.0,1698.496337890625,1895.4371337890625,0.0,2618.78857421875,0.9369203448295592,1.0,0.0,3.0,1.0,0.0
12054960,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.253662109375,0.6804303526878357,0.3769299685955047,0.3528596758842468,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.25360107421875,0.7048860192298889,0.4191056787967682,0.3488368391990661,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540283203125,0.6123747229576111,0.2701499164104461,0.1996920108795166,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542419433594,0.5773361325263977,0.228622019290924,0.2312930822372436,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547912597656,0.5145369172096252,0.1681148111820221,0.8268159031867981,284.2537536621094,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.1664733886719,284.25177001953125,1.0,0.6527094841003418,1.0,1.0,0.0,1.0,-2.4262163639068604,2.4262115955352783,4.734478807222331e-06,1.87470018863678,0.9204494953155518,0.9204494953155518,0.0,412.9295959472656,410.0,28946.830078125,0.0,2522.493896484375,1.0,281.2572021484375,283.09197998046875,291.1405334472656,293.0844116210937,293.1499938964844,293.1499938964844,280.95001220703125,36668.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178114295005798,1.0,0.0,0.0,3.776290655136109,3.776315927505493,9.515335364085332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.77001953125,0.0,1683.4381103515625,1895.4371337890625,0.0,2635.305419921875,0.9339868426322936,1.0,0.0,3.0,1.0,0.0
12055020,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.051025390625,0.677819013595581,0.3730137646198272,0.3493985831737518,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0509338378906,0.7043703198432922,0.4185642302036285,0.3484533429145813,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05133056640625,0.6114455461502075,0.2691484093666076,0.1990176290273666,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0515441894531,0.5758665204048157,0.2272667437791824,0.2300551384687423,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.05206298828125,0.5124104022979736,0.1662632972002029,0.818686842918396,284.05108642578125,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.1505126953125,284.0492858886719,1.0,0.6511968970298767,1.0,1.0,0.0,1.0,-2.409452676773072,2.4094481468200684,4.668917426897679e-06,1.8615015745162964,0.9068081378936768,0.9068081378936768,0.0,413.1112365722656,410.0,29692.400390625,0.0,2494.593017578125,1.0,280.9573669433594,282.8575439453125,291.1447448730469,293.1332397460937,293.1499938964844,293.1499938964844,280.6499938964844,37019.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274548053741455,1.0,0.0,0.0,3.739495754241944,3.739520788192749,9.330810257779376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.55859375,0.0,1642.8533935546875,1895.4371337890625,0.0,2724.76513671875,0.9259665608406068,1.0,0.0,3.0,1.0,0.0
12055080,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.051025390625,0.677819013595581,0.3730137646198272,0.3493985831737518,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0509338378906,0.7043703198432922,0.4185642302036285,0.3484533429145813,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05133056640625,0.6114455461502075,0.2691484093666076,0.1990176290273666,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0515441894531,0.5758665204048157,0.2272667437791824,0.2300551384687423,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.05206298828125,0.5124104022979736,0.1662632972002029,0.818686842918396,284.05108642578125,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.1505126953125,284.0492858886719,1.0,0.6511968970298767,1.0,1.0,0.0,1.0,-2.409452676773072,2.4094481468200684,4.668917426897679e-06,1.8615015745162964,0.9068081378936768,0.9068081378936768,0.0,413.1112365722656,410.0,29692.400390625,0.0,2494.593017578125,1.0,280.9573669433594,282.8575439453125,291.1447448730469,293.1332397460937,293.1499938964844,293.1499938964844,280.6499938964844,37019.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274548053741455,1.0,0.0,0.0,3.739495754241944,3.739520788192749,9.330810257779376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.55859375,0.0,1642.8533935546875,1895.4371337890625,0.0,2724.76513671875,0.9259665608406068,1.0,0.0,3.0,1.0,0.0
12055140,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526916503906,0.6751949191093445,0.3690599203109741,0.3459038734436035,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526306152344,0.7038063406944275,0.4179079234600067,0.3479776084423065,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529968261719,0.6105152368545532,0.2681419551372528,0.1983388066291809,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531799316406,0.5743617415428162,0.2258682996034622,0.2287742346525192,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85369873046875,0.5102834105491638,0.1643915623426437,0.8104527592658997,283.8527526855469,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1356201171875,283.8511657714844,1.0,0.6496267318725586,1.0,1.0,0.0,1.0,-2.3923356533050537,2.392330884933472,4.6024092625884805e-06,1.847995638847351,0.890556275844574,0.890556275844574,0.0,413.2322387695313,410.0,30396.798828125,0.0,2466.071533203125,1.0,280.6576843261719,282.6294860839844,291.1473999023437,293.17974853515625,293.1499938964844,293.1499938964844,280.95001220703125,37403.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373472690582275,1.0,0.0,0.0,3.6884496212005615,3.688474178314209,9.077807590074372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.3544921875,0.0,1586.9808349609375,1895.4371337890625,0.0,2816.94091796875,0.91480153799057,1.0,0.0,3.0,1.0,0.0
12055200,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526916503906,0.6751949191093445,0.3690599203109741,0.3459038734436035,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526306152344,0.7038063406944275,0.4179079234600067,0.3479776084423065,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529968261719,0.6105152368545532,0.2681419551372528,0.1983388066291809,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531799316406,0.5743617415428162,0.2258682996034622,0.2287742346525192,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85369873046875,0.5102834105491638,0.1643915623426437,0.8104527592658997,283.8527526855469,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1356201171875,283.8511657714844,1.0,0.6496267318725586,1.0,1.0,0.0,1.0,-2.3923356533050537,2.392330884933472,4.6024092625884805e-06,1.847995638847351,0.890556275844574,0.890556275844574,0.0,413.2322387695313,410.0,30396.798828125,0.0,2466.071533203125,1.0,280.6576843261719,282.6294860839844,291.1473999023437,293.17974853515625,293.1499938964844,293.1499938964844,280.95001220703125,37403.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373472690582275,1.0,0.0,0.0,3.6884496212005615,3.688474178314209,9.077807590074372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.3544921875,0.0,1586.9808349609375,1895.4371337890625,0.0,2816.94091796875,0.91480153799057,1.0,0.0,3.0,1.0,0.0
12055260,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447082519531,0.6735992431640625,0.3670107126235962,0.3434929251670837,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448303222656,0.7040303945541382,0.4186896681785583,0.3481897115707397,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0442810058594,0.6104101538658142,0.26835498213768,0.1981841772794723,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0439758300781,0.5736294388771057,0.2253660261631012,0.2279866933822631,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.043212890625,0.5088404417037964,0.1632578819990158,0.8041120171546936,284.04461669921875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1353454589844,284.0472106933594,1.0,0.6482803821563721,1.0,1.0,0.0,1.0,-2.380978584289551,2.380974054336548,4.558136424748227e-06,1.83880627155304,0.8799716830253601,0.8799716830253601,0.0,412.6355590820313,410.0,29343.9765625,0.0,2444.54248046875,1.0,280.9422607421875,282.8671264648437,291.0335693359375,292.9329833984375,293.1499938964844,293.1499938964844,281.25,37388.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160169720649719,1.0,0.0,0.0,3.635775327682495,3.635799646377564,8.820381935947808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1240234375,0.0,1527.74658203125,1895.4371337890625,0.0,2618.709716796875,0.9030736684799194,1.0,0.0,3.0,1.0,0.0
