time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055320,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447082519531,0.6735992431640625,0.3670107126235962,0.3434929251670837,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448303222656,0.7040303945541382,0.4186896681785583,0.3481897115707397,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0442810058594,0.6104101538658142,0.26835498213768,0.1981841772794723,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0439758300781,0.5736294388771057,0.2253660261631012,0.2279866933822631,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.043212890625,0.5088404417037964,0.1632578819990158,0.8041120171546936,284.04461669921875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1353454589844,284.0472106933594,1.0,0.6482803821563721,1.0,1.0,0.0,1.0,-2.380978584289551,2.380974054336548,4.558136424748227e-06,1.83880627155304,0.8799716830253601,0.8799716830253601,0.0,412.6355590820313,410.0,29343.9765625,0.0,2444.54248046875,1.0,280.9422607421875,282.8671264648437,291.0335693359375,292.9329833984375,293.1499938964844,293.1499938964844,281.25,37388.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160169720649719,1.0,0.0,0.0,3.635775327682495,3.635799646377564,8.820381935947808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1240234375,0.0,1527.74658203125,1895.4371337890625,0.0,2618.709716796875,0.9030736684799194,1.0,0.0,3.0,1.0,0.0
12055380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628479003906,0.6734899282455444,0.3665190041065216,0.3427376747131347,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26300048828125,0.7055065631866455,0.420864999294281,0.3496561050415039,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2623596191406,0.6116309762001038,0.2697857320308685,0.1989652514457702,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26202392578125,0.5742478966712952,0.2258590459823608,0.228197380900383,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611389160156,0.5086630582809448,0.1630380004644394,0.8019631505012512,284.2627258300781,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.1485290527344,284.26593017578125,1.0,0.6476246118545532,1.0,1.0,0.0,1.0,-2.3807461261749268,2.380741596221924,4.556623935059179e-06,1.8382877111434937,0.8725326061248779,0.8725326061248779,0.0,411.3103637695313,410.0,28404.71484375,0.0,2438.783935546875,1.0,281.241455078125,283.12725830078125,291.0141906738281,292.82928466796875,293.1499938964844,293.1499938964844,281.54998779296875,37215.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911877632141113,1.0,0.0,0.0,3.5894875526428223,3.5895113945007324,8.597223768447293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.11962890625,0.0,1475.8250732421875,1895.4371337890625,0.0,2391.1455078125,0.8926516175270081,1.0,0.0,3.0,1.0,0.0
12055440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628479003906,0.6734899282455444,0.3665190041065216,0.3427376747131347,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26300048828125,0.7055065631866455,0.420864999294281,0.3496561050415039,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2623596191406,0.6116309762001038,0.2697857320308685,0.1989652514457702,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26202392578125,0.5742478966712952,0.2258590459823608,0.228197380900383,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611389160156,0.5086630582809448,0.1630380004644394,0.8019631505012512,284.2627258300781,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.1485290527344,284.26593017578125,1.0,0.6476246118545532,1.0,1.0,0.0,1.0,-2.3807461261749268,2.380741596221924,4.556623935059179e-06,1.8382877111434937,0.8725326061248779,0.8725326061248779,0.0,411.3103637695313,410.0,28404.71484375,0.0,2438.783935546875,1.0,281.241455078125,283.12725830078125,291.0141906738281,292.82928466796875,293.1499938964844,293.1499938964844,281.54998779296875,37215.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911877632141113,1.0,0.0,0.0,3.5894875526428223,3.5895113945007324,8.597223768447293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.11962890625,0.0,1475.8250732421875,1895.4371337890625,0.0,2391.1455078125,0.8926516175270081,1.0,0.0,3.0,1.0,0.0
12055500,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.6736389398574829,0.3665455877780914,0.3426258862018585,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226379394531,0.7064356207847595,0.4222301840782165,0.3506320714950561,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197082519531,0.6124599575996399,0.2707579433917999,0.1995515078306198,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4180908203125,0.5748128890991211,0.2263325154781341,0.2285358011722564,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142150878906,0.508850634098053,0.1631547659635543,0.8019911646842957,284.4214172363281,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.15728759765625,284.4349060058594,1.0,0.6475404500961304,1.0,1.0,0.0,1.0,-2.3831334114074707,2.3831286430358887,4.565487870422658e-06,1.8399906158447263,0.8705283999443054,0.8705283999443054,0.0,410.6678771972656,410.0,27704.462890625,0.0,2440.178955078125,1.0,281.496826171875,283.3298034667969,290.99371337890625,292.71246337890625,293.1499938964844,293.1499938964844,281.54998779296875,37076.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777653694152832,1.0,0.0,0.0,3.569619655609131,3.569643020629883,8.502314585712156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.57421875,0.0,1453.447265625,1895.4371337890625,0.0,2269.099609375,0.8881767392158508,1.0,0.0,3.0,1.0,0.0
12055560,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49151611328125,0.6739832162857056,0.3667656779289245,0.3427575528621673,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49169921875,0.7075285315513611,0.4237803816795349,0.3518040180206299,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.6134582161903381,0.2718988060951233,0.2002868056297302,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906616210937,0.5755736827850342,0.2269528955221176,0.2290429174900055,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48974609375,0.5092366337776184,0.1634151637554168,0.8027663826942444,284.4914245605469,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.1676330566406,284.49462890625,1.0,0.6476220488548279,1.0,1.0,0.0,1.0,-2.387369394302368,2.387364864349365,4.5814572331437375e-06,1.8431304693222048,0.8682259321212769,0.8682259321212769,0.0,410.0034790039063,410.0,27672.13671875,0.0,2444.586181640625,1.0,281.5411682128906,283.3977355957031,291.03582763671875,292.7966613769531,293.1499938964844,293.1499938964844,281.8500061035156,36944.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709916830062866,1.0,0.0,0.0,3.5531651973724365,3.5531883239746094,8.424110546911834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.18603515625,0.0,1434.9560546875,1895.4371337890625,0.0,2209.6494140625,0.8843791484832764,1.0,0.0,3.0,1.0,0.0
12055620,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.6747663021087646,0.3674558699131012,0.3432308435440063,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7097887992858887,0.427142858505249,0.3543609380722046,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.6155643463134766,0.274443507194519,0.2019480913877487,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.577283501625061,0.2284311354160308,0.2302992194890976,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.5102615356445312,0.1641827672719955,0.805544912815094,284.7181396484375,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1891174316406,284.7213134765625,1.0,0.6481486558914185,1.0,1.0,0.0,1.0,-2.3983914852142334,2.3983869552612305,4.62336993223289e-06,1.851420760154724,0.866926908493042,0.866926908493042,0.0,408.9254760742188,410.0,26996.59375,0.0,2458.735107421875,1.0,281.8407897949219,283.6644592285156,291.06256103515625,292.781982421875,293.1499938964844,293.1499938964844,282.1499938964844,36617.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560626864433289,1.0,0.0,0.0,3.529029369354248,3.529052257537842,8.310053658533434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.75146484375,0.0,1407.16748046875,1895.4371337890625,0.0,2078.1279296875,0.8787736892700195,1.0,0.0,3.0,1.0,0.0
12055680,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.6747663021087646,0.3674558699131012,0.3432308435440063,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7097887992858887,0.427142858505249,0.3543609380722046,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.6155643463134766,0.274443507194519,0.2019480913877487,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.577283501625061,0.2284311354160308,0.2302992194890976,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.5102615356445312,0.1641827672719955,0.805544912815094,284.7181396484375,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1891174316406,284.7213134765625,1.0,0.6481486558914185,1.0,1.0,0.0,1.0,-2.3983914852142334,2.3983869552612305,4.62336993223289e-06,1.851420760154724,0.866926908493042,0.866926908493042,0.0,408.9254760742188,410.0,26996.59375,0.0,2458.735107421875,1.0,281.8407897949219,283.6644592285156,291.06256103515625,292.781982421875,293.1499938964844,293.1499938964844,282.1499938964844,36617.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560626864433289,1.0,0.0,0.0,3.529029369354248,3.529052257537842,8.310053658533434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.75146484375,0.0,1407.16748046875,1895.4371337890625,0.0,2078.1279296875,0.8787736892700195,1.0,0.0,3.0,1.0,0.0
12055740,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.6757972836494446,0.3686087727546692,0.344094306230545,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7121830582618713,0.4309297204017639,0.3572461903095245,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.6178690791130066,0.2773900330066681,0.203884020447731,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.5792772769927979,0.2302449643611908,0.2318730354309082,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.5116234421730042,0.1652706861495971,0.8097968101501465,284.9700012207031,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2123718261719,284.97344970703125,1.0,0.6490998864173889,1.0,1.0,0.0,1.0,-2.412827968597412,2.412823438644409,4.678755431086756e-06,1.8623803853988647,0.8691743612289429,0.8691743612289429,0.0,408.0408630371094,410.0,26552.001953125,0.0,2479.525390625,1.0,282.1405639648437,283.93896484375,291.08477783203125,292.7752685546875,293.1499938964844,293.1499938964844,282.45001220703125,36230.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449451684951782,1.0,0.0,0.0,3.519237279891968,3.519260168075561,8.26400196274335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.37646484375,0.0,1394.1583251953125,1895.4371337890625,0.0,1981.8818359375,0.8763113021850586,1.0,0.0,3.0,1.0,0.0
12055800,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.6757972836494446,0.3686087727546692,0.344094306230545,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7121830582618713,0.4309297204017639,0.3572461903095245,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.6178690791130066,0.2773900330066681,0.203884020447731,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.5792772769927979,0.2302449643611908,0.2318730354309082,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.5116234421730042,0.1652706861495971,0.8097968101501465,284.9700012207031,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2123718261719,284.97344970703125,1.0,0.6490998864173889,1.0,1.0,0.0,1.0,-2.412827968597412,2.412823438644409,4.678755431086756e-06,1.8623803853988647,0.8691743612289429,0.8691743612289429,0.0,408.0408630371094,410.0,26552.001953125,0.0,2479.525390625,1.0,282.1405639648437,283.93896484375,291.08477783203125,292.7752685546875,293.1499938964844,293.1499938964844,282.45001220703125,36230.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449451684951782,1.0,0.0,0.0,3.519237279891968,3.519260168075561,8.26400196274335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.37646484375,0.0,1394.1583251953125,1895.4371337890625,0.0,1981.8818359375,0.8763113021850586,1.0,0.0,3.0,1.0,0.0
12055860,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.677116334438324,0.3701965808868408,0.345370888710022,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.7147287726402283,0.4351130127906799,0.3604657351970672,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.6203857064247131,0.2807135581970215,0.2060949355363845,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.5815569162368774,0.2323658019304275,0.2337512671947479,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.5133136510848999,0.1666420102119445,0.8153880834579468,285.2236022949219,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.23687744140625,285.2268981933594,1.0,0.6504263281822205,1.0,1.0,0.0,1.0,-2.430539131164551,2.4305343627929688,4.747332241095137e-06,1.875911951065064,0.87483811378479,0.87483811378479,0.0,407.2721557617188,410.0,26171.38671875,0.0,2506.518798828125,1.0,282.44061279296875,284.2106628417969,291.1025085449219,292.7707824707031,293.1499938964844,293.1499938964844,282.75,35822.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368520498275757,1.0,0.0,0.0,3.5247976779937744,3.524820327758789,8.290136292998795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.73388671875,0.0,1397.005859375,1895.4371337890625,0.0,1912.8248291015625,0.8772445321083069,1.0,0.0,3.0,1.0,0.0
12055920,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.677116334438324,0.3701965808868408,0.345370888710022,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.7147287726402283,0.4351130127906799,0.3604657351970672,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.6203857064247131,0.2807135581970215,0.2060949355363845,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.5815569162368774,0.2323658019304275,0.2337512671947479,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.5133136510848999,0.1666420102119445,0.8153880834579468,285.2236022949219,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.23687744140625,285.2268981933594,1.0,0.6504263281822205,1.0,1.0,0.0,1.0,-2.430539131164551,2.4305343627929688,4.747332241095137e-06,1.875911951065064,0.87483811378479,0.87483811378479,0.0,407.2721557617188,410.0,26171.38671875,0.0,2506.518798828125,1.0,282.44061279296875,284.2106628417969,291.1025085449219,292.7707824707031,293.1499938964844,293.1499938964844,282.75,35822.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368520498275757,1.0,0.0,0.0,3.5247976779937744,3.524820327758789,8.290136292998795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.73388671875,0.0,1397.005859375,1895.4371337890625,0.0,1912.8248291015625,0.8772445321083069,1.0,0.0,3.0,1.0,0.0
12055980,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.6786481738090515,0.3721191883087158,0.3469645380973816,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.7173672914505005,0.439605176448822,0.3639465570449829,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.6230559349060059,0.2843430042266845,0.208529457449913,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.5840458273887634,0.2347312867641449,0.2358738332986831,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.5152625441551208,0.168235644698143,0.8220416903495789,285.4734802246094,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2616271972656,285.4765625,1.0,0.6520678997039795,1.0,1.0,0.0,1.0,-2.4508397579193115,2.450834989547729,4.826692929782439e-06,1.8914861679077148,0.8838130831718445,0.8838130831718445,0.0,406.624755859375,410.0,25818.625,0.0,2538.700927734375,1.0,282.7406311035156,284.4769592285156,291.11395263671875,292.7622375488281,293.1499938964844,293.1499938964844,283.04998779296875,35424.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303789258003235,1.0,0.0,0.0,3.545352935791016,3.5453758239746094,8.387107754970202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.9130859375,0.0,1415.6453857421875,1895.4371337890625,0.0,1858.2447509765625,0.8815276026725769,1.0,0.0,3.0,1.0,0.0
12056040,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.6786481738090515,0.3721191883087158,0.3469645380973816,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.7173672914505005,0.439605176448822,0.3639465570449829,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.6230559349060059,0.2843430042266845,0.208529457449913,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.5840458273887634,0.2347312867641449,0.2358738332986831,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.5152625441551208,0.168235644698143,0.8220416903495789,285.4734802246094,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2616271972656,285.4765625,1.0,0.6520678997039795,1.0,1.0,0.0,1.0,-2.4508397579193115,2.450834989547729,4.826692929782439e-06,1.8914861679077148,0.8838130831718445,0.8838130831718445,0.0,406.624755859375,410.0,25818.625,0.0,2538.700927734375,1.0,282.7406311035156,284.4769592285156,291.11395263671875,292.7622375488281,293.1499938964844,293.1499938964844,283.04998779296875,35424.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303789258003235,1.0,0.0,0.0,3.545352935791016,3.5453758239746094,8.387107754970202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.9130859375,0.0,1415.6453857421875,1895.4371337890625,0.0,1858.2447509765625,0.8815276026725769,1.0,0.0,3.0,1.0,0.0
12056100,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484680175781,0.679426908493042,0.3731611669063568,0.3478061556816101,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.7186741232872009,0.4419281482696533,0.3657312989234924,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.6244034767150879,0.2862407565116882,0.2097941488027572,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446533203125,0.5853146910667419,0.2359782755374908,0.2369887977838516,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.5162862539291382,0.1690901666879654,0.8256176114082336,285.6481018066406,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.2735595703125,285.6622314453125,1.0,0.6529810428619385,1.0,1.0,0.0,1.0,-2.4615280628204346,2.461523056030273,4.868788437306648e-06,1.8997069597244265,0.8901418447494507,0.8901418447494507,0.0,406.3793640136719,410.0,25385.505859375,0.0,2556.16650390625,1.0,282.9959716796875,284.67742919921875,291.0875244140625,292.66119384765625,293.1499938964844,293.1499938964844,283.04998779296875,35221.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246063351631165,1.0,0.0,0.0,3.560680866241455,3.560703754425049,8.459786045023066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.1474609375,0.0,1430.3634033203125,1895.4371337890625,0.0,1810.0867919921875,0.8848400712013245,1.0,0.0,3.0,1.0,0.0
12056160,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.6803618669509888,0.3743361830711365,0.3488275408744812,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.7200785875320435,0.4443655908107757,0.3676473796367645,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.6258594393730164,0.288244754076004,0.2111579328775406,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.5867004990577698,0.2373076528310775,0.2382020354270935,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.5174285769462585,0.1700146645307541,0.8295632004737854,285.7203369140625,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2862243652344,285.72314453125,1.0,0.6539755463600159,1.0,1.0,0.0,1.0,-2.4732985496521,2.4732937812805176,4.915380031889072e-06,1.908767938613892,0.8960617780685425,0.8960617780685425,0.0,406.0768127441406,410.0,25486.525390625,0.0,2575.367431640625,1.0,283.0410461425781,284.7388916015625,291.1207275390625,292.74981689453125,293.1499938964844,293.1499938964844,283.1499938964844,35052.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245355844497681,1.0,0.0,0.0,3.5798652172088623,3.5798885822296143,8.551191967853811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.365234375,0.0,1449.574462890625,1895.4371337890625,0.0,1809.499267578125,0.886958122253418,1.0,0.0,3.0,1.0,0.0
12056220,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.681838870048523,0.3760733902454376,0.35051229596138,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.7225716710090637,0.4487614333629608,0.3712441623210907,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.6285152435302734,0.2919203341007232,0.2137602269649505,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197631835937,0.5891956686973572,0.23970927298069,0.2405086457729339,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.5195135474205017,0.1716674417257309,0.8370892405509949,285.8200378417969,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.3042907714844,285.8212890625,1.0,0.6560101509094238,1.0,1.0,0.0,1.0,-2.495349407196045,2.495344400405884,5.003429123462411e-06,1.9258220195770264,0.908477544784546,0.908477544784546,0.0,405.8703002929688,410.0,25526.119140625,0.0,2613.151123046875,1.0,283.1469116210937,284.8388061523437,291.1665344238281,292.8241882324219,293.1499938964844,293.1499938964844,283.04998779296875,34487.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300230860710144,1.0,0.0,0.0,3.603140115737915,3.603163242340088,8.662746040499769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.65087890625,0.0,1470.4833984375,1895.4371337890625,0.0,1855.2615966796875,0.8953872323036194,1.0,0.0,3.0,1.0,0.0
12056280,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.681838870048523,0.3760733902454376,0.35051229596138,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.7225716710090637,0.4487614333629608,0.3712441623210907,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.6285152435302734,0.2919203341007232,0.2137602269649505,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197631835937,0.5891956686973572,0.23970927298069,0.2405086457729339,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.5195135474205017,0.1716674417257309,0.8370892405509949,285.8200378417969,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.3042907714844,285.8212890625,1.0,0.6560101509094238,1.0,1.0,0.0,1.0,-2.495349407196045,2.495344400405884,5.003429123462411e-06,1.9258220195770264,0.908477544784546,0.908477544784546,0.0,405.8703002929688,410.0,25526.119140625,0.0,2613.151123046875,1.0,283.1469116210937,284.8388061523437,291.1665344238281,292.8241882324219,293.1499938964844,293.1499938964844,283.04998779296875,34487.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300230860710144,1.0,0.0,0.0,3.603140115737915,3.603163242340088,8.662746040499769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.65087890625,0.0,1470.4833984375,1895.4371337890625,0.0,1855.2615966796875,0.8953872323036194,1.0,0.0,3.0,1.0,0.0
12056340,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.6823739409446716,0.3765334784984588,0.3512414693832397,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.724347710609436,0.4520800709724426,0.3741367161273956,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.6305191516876221,0.2947949767112732,0.2159198671579361,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.5909416675567627,0.2414458394050598,0.2423293888568878,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.52091383934021,0.1727627217769622,0.8427403569221497,285.7489929199219,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.3094482421875,285.7482604980469,1.0,0.6578324437141418,1.0,1.0,0.0,1.0,-2.511892795562744,2.511887788772583,5.0701505642791744e-06,1.938687086105347,0.9185749292373656,0.9185749292373656,0.0,406.3327331542969,410.0,25947.912109375,0.0,2644.4013671875,1.0,283.0526428222656,284.7500915527344,291.213623046875,292.9334716796875,293.1499938964844,293.1499938964844,282.75,34721.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468569278717041,1.0,0.0,0.0,3.6571221351623535,3.657145977020264,8.924260441744991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.3427734375,0.0,1531.5257568359375,1895.4371337890625,0.0,1998.321533203125,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
12056400,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.6823739409446716,0.3765334784984588,0.3512414693832397,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.724347710609436,0.4520800709724426,0.3741367161273956,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.6305191516876221,0.2947949767112732,0.2159198671579361,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.5909416675567627,0.2414458394050598,0.2423293888568878,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.52091383934021,0.1727627217769622,0.8427403569221497,285.7489929199219,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.3094482421875,285.7482604980469,1.0,0.6578324437141418,1.0,1.0,0.0,1.0,-2.511892795562744,2.511887788772583,5.0701505642791744e-06,1.938687086105347,0.9185749292373656,0.9185749292373656,0.0,406.3327331542969,410.0,25947.912109375,0.0,2644.4013671875,1.0,283.0526428222656,284.7500915527344,291.213623046875,292.9334716796875,293.1499938964844,293.1499938964844,282.75,34721.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468569278717041,1.0,0.0,0.0,3.6571221351623535,3.657145977020264,8.924260441744991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.3427734375,0.0,1531.5257568359375,1895.4371337890625,0.0,1998.321533203125,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
12056460,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.6850016713142395,0.3794159889221191,0.3533201515674591,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.7280450463294983,0.4582167863845825,0.3784905076026916,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.6348602771759033,0.3008913397789001,0.2196148931980133,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.5958902835845947,0.2467334866523742,0.2464807480573654,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.5262984037399292,0.1777395009994506,0.8606024384498596,285.5346984863281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.33905029296875,285.5338439941406,1.0,0.6606772541999817,1.0,1.0,0.0,1.0,-2.5514094829559326,2.5514042377471924,5.230593160376884e-06,1.9690370559692385,0.924583613872528,0.924583613872528,0.0,404.1048278808594,410.0,26951.330078125,0.0,2705.667236328125,1.0,282.7578430175781,284.5033874511719,291.2484436035156,293.0595092773437,293.1499938964844,293.1499938964844,282.45001220703125,34981.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716427445411682,1.0,0.0,0.0,3.695813655853272,3.6958377361297607,9.114091881201604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.31494140625,0.0,1577.018310546875,1895.4371337890625,0.0,2215.43994140625,0.914819598197937,1.0,0.0,3.0,1.0,0.0
12056520,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.6850016713142395,0.3794159889221191,0.3533201515674591,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.7280450463294983,0.4582167863845825,0.3784905076026916,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.6348602771759033,0.3008913397789001,0.2196148931980133,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.5958902835845947,0.2467334866523742,0.2464807480573654,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.5262984037399292,0.1777395009994506,0.8606024384498596,285.5346984863281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.33905029296875,285.5338439941406,1.0,0.6606772541999817,1.0,1.0,0.0,1.0,-2.5514094829559326,2.5514042377471924,5.230593160376884e-06,1.9690370559692385,0.924583613872528,0.924583613872528,0.0,404.1048278808594,410.0,26951.330078125,0.0,2705.667236328125,1.0,282.7578430175781,284.5033874511719,291.2484436035156,293.0595092773437,293.1499938964844,293.1499938964844,282.45001220703125,34981.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716427445411682,1.0,0.0,0.0,3.695813655853272,3.6958377361297607,9.114091881201604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.31494140625,0.0,1577.018310546875,1895.4371337890625,0.0,2215.43994140625,0.914819598197937,1.0,0.0,3.0,1.0,0.0
12056580,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6856104135513306,0.3793915808200836,0.3537724316120147,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.729913055896759,0.461079478263855,0.381187379360199,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.637312650680542,0.3039064705371856,0.2220398038625717,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.5986446142196655,0.249184638261795,0.2492244094610214,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.5296054482460022,0.1800703406333923,0.873020350933075,285.32208251953125,284.95001220703125,295.9825744628906,288.1540222167969,295.982177734375,297.3399963378906,285.319091796875,1.0,0.6631618142127991,1.0,1.0,0.0,1.0,-2.5769119262695312,2.576906681060791,5.336314643500373e-06,1.9890398979187007,0.9269428253173828,0.9269428253173828,0.0,404.1138000488281,410.0,27842.845703125,0.0,2752.09814453125,1.0,282.46405029296875,284.258544921875,291.2570495605469,293.1441345214844,293.1499938964844,293.1499938964844,282.45001220703125,35234.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912110090255737,1.0,0.0,0.0,3.7200026512146,3.720027208328247,9.233785931428428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.10400390625,0.0,1606.614501953125,1895.4371337890625,0.0,2391.3564453125,0.9204079508781432,1.0,0.0,3.0,1.0,0.0
12056640,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.685534656047821,0.3792938590049743,0.3536962866783142,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.730109453201294,0.4615122079849243,0.3815566003322601,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.6376097798347473,0.3043726682662964,0.222387284040451,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.5989536046981812,0.2495290040969848,0.2495931088924408,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.5299903154373169,0.1803833097219467,0.8746700286865234,285.31427001953125,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.339111328125,285.3128356933594,1.0,0.6635700464248657,1.0,1.0,0.0,1.0,-2.5801868438720703,2.58018159866333,5.349967068468686e-06,1.9916080236434937,0.9276241660118104,0.9276241660118104,0.0,404.2964477539063,410.0,27886.73828125,0.0,2758.901123046875,1.0,282.457763671875,284.25054931640625,291.2418212890625,293.1202392578125,293.1499938964844,293.1499938964844,282.1499938964844,35264.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792555034160614,1.0,0.0,0.0,3.723954439163208,3.723978996276856,9.253413963961066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.28466796875,0.0,1611.401123046875,1895.4371337890625,0.0,2403.56201171875,0.9213240146636964,1.0,0.0,3.0,1.0,0.0
12056700,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.6851851940155029,0.3787198364734649,0.3533725440502167,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.7306017875671387,0.4625812470912933,0.3825896680355072,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.638398289680481,0.3055826723575592,0.2233687937259674,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.5997093915939331,0.2503589391708374,0.2505693733692169,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.5309121608734131,0.1811115443706512,0.8788769841194153,285.145263671875,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.3341369628906,285.1332702636719,1.0,0.6647208333015442,1.0,1.0,0.0,1.0,-2.5886714458465576,2.5886662006378174,5.385469648899743e-06,1.9982866048812864,0.9273017048835754,0.9273017048835754,0.0,404.9661254882813,410.0,28578.4765625,0.0,2777.4453125,1.0,282.1991882324219,284.0486755371094,291.2643127441406,293.238037109375,293.1499938964844,293.1499938964844,282.1499938964844,35426.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037066459655762,1.0,0.0,0.0,3.7340784072875977,3.734103202819824,9.303795991399966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.7705078125,0.0,1624.3463134765625,1895.4371337890625,0.0,2505.362548828125,0.9236672520637512,1.0,0.0,3.0,1.0,0.0
12056760,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.6844841837882996,0.3778799474239349,0.3527032732963562,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7307971715927124,0.4633401930332184,0.3832965791225433,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.6388684511184692,0.3065211772918701,0.2241047620773315,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6000613570213318,0.2508962452411651,0.2512111663818359,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5313344597816467,0.181524857878685,0.8814593553543091,285.0856628417969,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.3265075683594,285.0840148925781,1.0,0.6656262874603271,1.0,1.0,0.0,1.0,-2.593630075454712,2.5936245918273926,5.406350283010397e-06,2.0022284984588623,0.9275506734848022,0.9275506734848022,0.0,405.84857177734375,410.0,28682.140625,0.0,2790.4912109375,1.0,282.157470703125,283.99298095703125,291.228515625,293.1567077636719,293.1499938964844,293.1499938964844,281.8500061035156,35564.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080158233642578,1.0,0.0,0.0,3.7409861087799072,3.741010904312134,9.33824992443988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.07470703125,0.0,1633.4315185546875,1895.4371337890625,0.0,2544.93310546875,0.9253455996513368,1.0,0.0,3.0,1.0,0.0
12056820,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6828253269195557,0.3758166432380676,0.3510399758815765,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7309057116508484,0.4643305242061615,0.3842830657958984,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.639481782913208,0.3079516887664795,0.2252497225999832,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.600255012512207,0.2514462769031524,0.2519554197788238,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.5314172506332397,0.1817473173141479,0.8836405277252197,284.8542175292969,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.30841064453125,284.8524780273437,1.0,0.6668409705162048,1.0,1.0,0.0,1.0,-2.597923517227173,2.597918033599853,5.42464476893656e-06,2.0057313442230225,0.9243656396865844,0.9243656396865844,0.0,407.5180358886719,410.0,29385.705078125,0.0,2805.82373046875,1.0,281.8574523925781,283.735107421875,291.2233581542969,293.1926574707031,293.1499938964844,293.1499938964844,281.54998779296875,35874.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194181323051453,1.0,0.0,0.0,3.746525526046753,3.74655032157898,9.365924711346452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.6435546875,0.0,1642.272216796875,1895.4371337890625,0.0,2650.17919921875,0.9267926216125488,1.0,0.0,3.0,1.0,0.0
12056880,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6828253269195557,0.3758166432380676,0.3510399758815765,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7309057116508484,0.4643305242061615,0.3842830657958984,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.639481782913208,0.3079516887664795,0.2252497225999832,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.600255012512207,0.2514462769031524,0.2519554197788238,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.5314172506332397,0.1817473173141479,0.8836405277252197,284.8542175292969,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.30841064453125,284.8524780273437,1.0,0.6668409705162048,1.0,1.0,0.0,1.0,-2.597923517227173,2.597918033599853,5.42464476893656e-06,2.0057313442230225,0.9243656396865844,0.9243656396865844,0.0,407.5180358886719,410.0,29385.705078125,0.0,2805.82373046875,1.0,281.8574523925781,283.735107421875,291.2233581542969,293.1926574707031,293.1499938964844,293.1499938964844,281.54998779296875,35874.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194181323051453,1.0,0.0,0.0,3.746525526046753,3.74655032157898,9.365924711346452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.6435546875,0.0,1642.272216796875,1895.4371337890625,0.0,2650.17919921875,0.9267926216125488,1.0,0.0,3.0,1.0,0.0
12056940,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880187988281,0.6818494200706482,0.3745360672473907,0.3499985635280609,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.7308947443962097,0.4646855592727661,0.384667694568634,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.6397393345832825,0.3085956573486328,0.2257704883813858,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.6002025008201599,0.2515560686588287,0.252160370349884,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.5311898589134216,0.1816329210996627,0.8836376667022705,284.6880187988281,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2976989746094,284.6796875,1.0,0.6672237515449524,1.0,1.0,0.0,1.0,-2.5980865955352783,2.598081350326538,5.4255119721347e-06,2.005949020385742,0.9208436608314514,0.9208436608314514,0.0,408.28997802734375,410.0,30160.705078125,0.0,2809.54296875,1.0,281.58892822265625,283.5287170410156,291.254638671875,293.3081359863281,293.1499938964844,293.1499938964844,281.54998779296875,36061.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276556134223938,1.0,0.0,0.0,3.7447509765625,3.744775772094727,9.357054295833224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.97314453125,0.0,1641.631103515625,1895.4371337890625,0.0,2726.63232421875,0.9264886379241944,1.0,0.0,3.0,1.0,0.0
12057000,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496276855469,0.6809929013252258,0.3734976649284363,0.3490559756755829,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.7308102250099182,0.4648974239826202,0.3848458528518677,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.6398635506629944,0.3090540170669555,0.2260970920324325,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499938964844,0.6000581383705139,0.2515745460987091,0.252208262681961,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.5308694839477539,0.1814575642347335,0.8830667734146118,284.6496276855469,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.2890625,284.6482849121094,1.0,0.6673867702484131,1.0,1.0,0.0,1.0,-2.596971035003662,2.5969655513763428,5.420986781246029e-06,2.00515365600586,0.9186502695083618,0.9186502695083618,0.0,408.8645629882813,410.0,30226.03515625,0.0,2810.013916015625,1.0,281.5574951171875,283.4911499023437,291.2323608398437,293.2467346191406,293.1499938964844,293.1499938964844,281.25,36174.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290764689445496,1.0,0.0,0.0,3.7408509254455566,3.740875720977783,9.337574624623812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.255859375,0.0,1637.94921875,1895.4371337890625,0.0,2739.85009765625,0.9257184863090516,1.0,0.0,3.0,1.0,0.0
12057060,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525756835937,0.6791821718215942,0.3710671365261078,0.3469534814357757,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.730685830116272,0.465227723121643,0.3851926922798157,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.6402171850204468,0.3100103735923767,0.2268173396587371,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.452880859375,0.5997397899627686,0.2514870762825012,0.2522144317626953,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45330810546875,0.530056357383728,0.1808948814868927,0.8810171484947205,284.4525756835937,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.27020263671875,284.45135498046875,1.0,0.6674766540527344,1.0,1.0,0.0,1.0,-2.5933470726013184,2.593341827392578,5.406186573964078e-06,2.0025134086608887,0.910383939743042,0.910383939743042,0.0,409.8067321777344,410.0,31059.98828125,0.0,2807.452392578125,1.0,281.2575378417969,283.2532653808594,291.2517395019531,293.31512451171875,293.1499938964844,293.1499938964844,280.95001220703125,36476.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388628363609314,1.0,0.0,0.0,3.724009513854981,3.724034309387207,9.253687949239976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.76611328125,0.0,1620.7161865234375,1895.4371337890625,0.0,2831.0927734375,0.9221431016921996,1.0,0.0,3.0,1.0,0.0
12057120,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525756835937,0.6791821718215942,0.3710671365261078,0.3469534814357757,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.730685830116272,0.465227723121643,0.3851926922798157,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.6402171850204468,0.3100103735923767,0.2268173396587371,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.452880859375,0.5997397899627686,0.2514870762825012,0.2522144317626953,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45330810546875,0.530056357383728,0.1808948814868927,0.8810171484947205,284.4525756835937,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.27020263671875,284.45135498046875,1.0,0.6674766540527344,1.0,1.0,0.0,1.0,-2.5933470726013184,2.593341827392578,5.406186573964078e-06,2.0025134086608887,0.910383939743042,0.910383939743042,0.0,409.8067321777344,410.0,31059.98828125,0.0,2807.452392578125,1.0,281.2575378417969,283.2532653808594,291.2517395019531,293.31512451171875,293.1499938964844,293.1499938964844,280.95001220703125,36476.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388628363609314,1.0,0.0,0.0,3.724009513854981,3.724034309387207,9.253687949239976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.76611328125,0.0,1620.7161865234375,1895.4371337890625,0.0,2831.0927734375,0.9221431016921996,1.0,0.0,3.0,1.0,0.0
