time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057180,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630920410156,0.6773672699928284,0.3685268759727478,0.3447385728359222,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2629699707031,0.730526328086853,0.4653514921665191,0.385358989238739,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26318359375,0.6405545473098755,0.3108617663383484,0.2274497896432876,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633361816406,0.599344789981842,0.2512489557266235,0.2520551979541778,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.5290870666503906,0.1801574826240539,0.8780441284179688,284.2630920410156,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2520446777344,284.2620849609375,1.0,0.6672515273094177,1.0,1.0,0.0,1.0,-2.587918519973755,2.587913274765014,5.383909410738852e-06,1.9984866380691528,0.8996380567550659,0.8996380567550659,0.0,410.4605407714844,410.0,31936.728515625,0.0,2800.275390625,1.0,280.957763671875,283.02520751953125,291.2745361328125,293.3894958496094,293.1499938964844,293.1499938964844,280.6499938964844,36792.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848872721195221,1.0,0.0,0.0,3.695430040359497,3.695454597473145,9.112200132221916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.2265625,0.0,1590.3026123046875,1895.4371337890625,0.0,2924.713623046875,0.9159557223320008,1.0,0.0,3.0,1.0,0.0
12057240,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630920410156,0.6773672699928284,0.3685268759727478,0.3447385728359222,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2629699707031,0.730526328086853,0.4653514921665191,0.385358989238739,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26318359375,0.6405545473098755,0.3108617663383484,0.2274497896432876,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633361816406,0.599344789981842,0.2512489557266235,0.2520551979541778,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.5290870666503906,0.1801574826240539,0.8780441284179688,284.2630920410156,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2520446777344,284.2620849609375,1.0,0.6672515273094177,1.0,1.0,0.0,1.0,-2.587918519973755,2.587913274765014,5.383909410738852e-06,1.9984866380691528,0.8996380567550659,0.8996380567550659,0.0,410.4605407714844,410.0,31936.728515625,0.0,2800.275390625,1.0,280.957763671875,283.02520751953125,291.2745361328125,293.3894958496094,293.1499938964844,293.1499938964844,280.6499938964844,36792.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848872721195221,1.0,0.0,0.0,3.695430040359497,3.695454597473145,9.112200132221916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.2265625,0.0,1590.3026123046875,1895.4371337890625,0.0,2924.713623046875,0.9159557223320008,1.0,0.0,3.0,1.0,0.0
12057300,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268005371094,0.6765140295028687,0.3672591745853424,0.3436551690101623,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258239746094,0.730473518371582,0.465378075838089,0.3854269683361053,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.127685546875,0.6407607793807983,0.311284989118576,0.2277718931436538,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12908935546875,0.5991658568382263,0.2511070668697357,0.2519566714763641,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1319885253906,0.5286011695861816,0.1797593683004379,0.8764103651046753,284.12677001953125,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2436828613281,284.1171264648437,1.0,0.6670636534690857,1.0,1.0,0.0,1.0,-2.5850188732147217,2.585013628005981,5.372015948523767e-06,1.9963290691375728,0.8928433060646057,0.8928433060646057,0.0,410.6653747558594,410.0,32795.23828125,0.0,2795.81201171875,1.0,280.7002868652344,282.849609375,291.3148803710937,293.5287170410156,293.1499938964844,293.1499938964844,280.6499938964844,36968.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566411733627319,1.0,0.0,0.0,3.676772594451904,3.676797151565552,9.020421884997632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.2958984375,0.0,1570.4581298828125,1895.4371337890625,0.0,2997.508056640625,0.9118652939796448,1.0,0.0,3.0,1.0,0.0
12057360,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.6755637526512146,0.3659311234951019,0.3424590826034546,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0827331542969,0.730343759059906,0.4653263688087463,0.3853920996189117,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828857421875,0.6408983469009399,0.3116633296012878,0.2280352115631103,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830383300781,0.5989095568656921,0.2509170770645141,0.2517899870872497,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.5280346870422363,0.1793170720338821,0.8745096921920776,284.08282470703125,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2349853515625,284.0820617675781,1.0,0.666814386844635,1.0,1.0,0.0,1.0,-2.5813655853271484,2.581360101699829,5.357020654628286e-06,1.9935965538024905,0.8865719437599182,0.8865719437599182,0.0,410.9000244140625,410.0,32864.0546875,0.0,2790.092529296875,1.0,280.6579284667969,282.80877685546875,291.30078125,293.4716796875,293.1499938964844,293.1499938964844,280.95001220703125,37125.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593882918357849,1.0,0.0,0.0,3.654463529586792,3.654487848281861,8.911289341995143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.0390625,0.0,1546.570556640625,1895.4371337890625,0.0,3023.267822265625,0.9070265889167786,1.0,0.0,3.0,1.0,0.0
12057420,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2831420898437,0.67482590675354,0.3651672005653381,0.3412081897258758,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.283447265625,0.7309147119522095,0.4668411314487457,0.3861517012119293,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.6420386433601379,0.3137649595737457,0.2291693240404129,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825012207031,0.5992374420166016,0.251514732837677,0.2520170509815216,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816772460937,0.5277088284492493,0.1791990250349044,0.8726760149002075,284.2831726074219,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.23388671875,284.2861328125,1.0,0.6665246486663818,1.0,1.0,0.0,1.0,-2.5803568363189697,2.580351591110229,5.3529256547335535e-06,1.9928624629974363,0.8792328238487244,0.8792328238487244,0.0,410.45123291015625,410.0,31943.47265625,0.0,2786.268798828125,1.0,280.9420471191406,283.0497436523437,291.2177734375,293.263671875,293.1499938964844,293.1499938964844,281.25,37056.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404585719108582,1.0,0.0,0.0,3.6140542030334473,3.614078044891357,8.715305739315227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.83642578125,0.0,1501.3680419921875,1895.4371337890625,0.0,2845.999755859375,0.8980016708374023,1.0,0.0,3.0,1.0,0.0
12057480,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2831420898437,0.67482590675354,0.3651672005653381,0.3412081897258758,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.283447265625,0.7309147119522095,0.4668411314487457,0.3861517012119293,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.6420386433601379,0.3137649595737457,0.2291693240404129,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825012207031,0.5992374420166016,0.251514732837677,0.2520170509815216,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816772460937,0.5277088284492493,0.1791990250349044,0.8726760149002075,284.2831726074219,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.23388671875,284.2861328125,1.0,0.6665246486663818,1.0,1.0,0.0,1.0,-2.5803568363189697,2.580351591110229,5.3529256547335535e-06,1.9928624629974363,0.8792328238487244,0.8792328238487244,0.0,410.45123291015625,410.0,31943.47265625,0.0,2786.268798828125,1.0,280.9420471191406,283.0497436523437,291.2177734375,293.263671875,293.1499938964844,293.1499938964844,281.25,37056.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404585719108582,1.0,0.0,0.0,3.6140542030334473,3.614078044891357,8.715305739315227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.83642578125,0.0,1501.3680419921875,1895.4371337890625,0.0,2845.999755859375,0.8980016708374023,1.0,0.0,3.0,1.0,0.0
12057540,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5095520019531,0.6756124496459961,0.365915983915329,0.3415522873401642,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7326529622077942,0.4698472023010254,0.3882501125335693,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.6444183588027954,0.3171238899230957,0.2312749922275543,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088806152344,0.6008623838424683,0.2531528770923614,0.2532828748226166,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079650878906,0.5287730097770691,0.1800052374601364,0.8750403523445129,284.50958251953125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.2472229003906,284.51275634765625,1.0,0.6669244766235352,1.0,1.0,0.0,1.0,-2.590620756149292,2.5906152725219727,5.395846073952271e-06,2.0009145736694336,0.8751460313796997,0.8751460313796997,0.0,409.1380310058594,410.0,31111.853515625,0.0,2799.46240234375,1.0,281.2413024902344,283.3135681152344,291.2264099121094,293.1972045898437,293.1499938964844,293.1499938964844,281.54998779296875,36837.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186570405960083,1.0,0.0,0.0,3.581815719604492,3.581839084625244,8.560512583244417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.25634765625,0.0,1464.7757568359375,1895.4371337890625,0.0,2643.132080078125,0.8906749486923218,1.0,0.0,3.0,1.0,0.0
12057600,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5095520019531,0.6756124496459961,0.365915983915329,0.3415522873401642,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7326529622077942,0.4698472023010254,0.3882501125335693,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.6444183588027954,0.3171238899230957,0.2312749922275543,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088806152344,0.6008623838424683,0.2531528770923614,0.2532828748226166,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079650878906,0.5287730097770691,0.1800052374601364,0.8750403523445129,284.50958251953125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.2472229003906,284.51275634765625,1.0,0.6669244766235352,1.0,1.0,0.0,1.0,-2.590620756149292,2.5906152725219727,5.395846073952271e-06,2.0009145736694336,0.8751460313796997,0.8751460313796997,0.0,409.1380310058594,410.0,31111.853515625,0.0,2799.46240234375,1.0,281.2413024902344,283.3135681152344,291.2264099121094,293.1972045898437,293.1499938964844,293.1499938964844,281.54998779296875,36837.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186570405960083,1.0,0.0,0.0,3.581815719604492,3.581839084625244,8.560512583244417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.25634765625,0.0,1464.7757568359375,1895.4371337890625,0.0,2643.132080078125,0.8906749486923218,1.0,0.0,3.0,1.0,0.0
12057660,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.6770169138908386,0.3673752248287201,0.3426464200019836,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.7348940968513489,0.4736250638961792,0.3910654485225677,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.6473872661590576,0.3211704194545746,0.2339264154434204,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.6031270027160645,0.2554088532924652,0.2552036643028259,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.5306495428085327,0.1814124286174774,0.8803742527961731,284.7435913085937,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.26690673828125,284.7469482421875,1.0,0.6679950952529907,1.0,1.0,0.0,1.0,-2.607813596725464,2.6078081130981445,5.468061772262445e-06,2.0143706798553467,0.8742480278015137,0.8742480278015137,0.0,407.8002014160156,410.0,30512.9375,0.0,2825.493408203125,1.0,281.54107666015625,283.583984375,291.2731018066406,293.197265625,293.1499938964844,293.1499938964844,281.8500061035156,36535.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012958765029907,1.0,0.0,0.0,3.5608012676239014,3.560824394226074,8.460358458250994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.2705078125,0.0,1440.085205078125,1895.4371337890625,0.0,2483.279052734375,0.8857819437980652,1.0,0.0,3.0,1.0,0.0
12057720,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.6770169138908386,0.3673752248287201,0.3426464200019836,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.7348940968513489,0.4736250638961792,0.3910654485225677,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.6473872661590576,0.3211704194545746,0.2339264154434204,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.6031270027160645,0.2554088532924652,0.2552036643028259,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.5306495428085327,0.1814124286174774,0.8803742527961731,284.7435913085937,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.26690673828125,284.7469482421875,1.0,0.6679950952529907,1.0,1.0,0.0,1.0,-2.607813596725464,2.6078081130981445,5.468061772262445e-06,2.0143706798553467,0.8742480278015137,0.8742480278015137,0.0,407.8002014160156,410.0,30512.9375,0.0,2825.493408203125,1.0,281.54107666015625,283.583984375,291.2731018066406,293.197265625,293.1499938964844,293.1499938964844,281.8500061035156,36535.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012958765029907,1.0,0.0,0.0,3.5608012676239014,3.560824394226074,8.460358458250994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.2705078125,0.0,1440.085205078125,1895.4371337890625,0.0,2483.279052734375,0.8857819437980652,1.0,0.0,3.0,1.0,0.0
12057780,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6786990165710449,0.3692473173141479,0.344163179397583,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7373543381690979,0.4778471887111664,0.3942896127700805,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6506643891334534,0.3256480991840362,0.2369153201580047,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6056955456733704,0.2580478191375732,0.2575350999832153,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5329934358596802,0.1832047253847122,0.8876605033874512,284.9754638671875,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2890625,284.9787292480469,1.0,0.6696103811264038,1.0,1.0,0.0,1.0,-2.6293392181396484,2.629333734512329,5.559102191909915e-06,2.0311925411224365,0.8764277696609497,0.8764277696609497,0.0,406.69189453125,410.0,29939.798828125,0.0,2860.885986328125,1.0,281.8409423828125,283.8502502441406,291.32354736328125,293.2128601074219,293.1499938964844,293.1499938964844,282.1499938964844,36192.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885221838951111,1.0,0.0,0.0,3.552628755569458,3.552651882171631,8.42156794078619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.86474609375,0.0,1428.9136962890625,1895.4371337890625,0.0,2366.982666015625,0.8837131857872009,1.0,0.0,3.0,1.0,0.0
12057840,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6786990165710449,0.3692473173141479,0.344163179397583,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7373543381690979,0.4778471887111664,0.3942896127700805,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6506643891334534,0.3256480991840362,0.2369153201580047,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6056955456733704,0.2580478191375732,0.2575350999832153,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5329934358596802,0.1832047253847122,0.8876605033874512,284.9754638671875,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2890625,284.9787292480469,1.0,0.6696103811264038,1.0,1.0,0.0,1.0,-2.6293392181396484,2.629333734512329,5.559102191909915e-06,2.0311925411224365,0.8764277696609497,0.8764277696609497,0.0,406.69189453125,410.0,29939.798828125,0.0,2860.885986328125,1.0,281.8409423828125,283.8502502441406,291.32354736328125,293.2128601074219,293.1499938964844,293.1499938964844,282.1499938964844,36192.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885221838951111,1.0,0.0,0.0,3.552628755569458,3.552651882171631,8.42156794078619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.86474609375,0.0,1428.9136962890625,1895.4371337890625,0.0,2366.982666015625,0.8837131857872009,1.0,0.0,3.0,1.0,0.0
12057900,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.6795526742935181,0.3702743351459503,0.344984769821167,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7385939955711365,0.4800531268119812,0.3959689736366272,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.6523426175117493,0.3279907703399658,0.2384767085313797,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.607008159160614,0.2594565749168396,0.2587858736515045,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.5342462658882141,0.1841912120580673,0.8917410373687744,285.1348571777344,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3001708984375,285.14678955078125,1.0,0.6705719232559204,1.0,1.0,0.0,1.0,-2.640981912612915,2.640976428985596,5.608647825283697e-06,2.0402863025665283,0.8791952133178711,0.8791952133178711,0.0,406.2713623046875,410.0,29328.392578125,0.0,2880.9755859375,1.0,282.09600830078125,284.046875,291.3178100585937,293.1246337890625,293.1499938964844,293.1499938964844,282.1499938964844,36001.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806147933006287,1.0,0.0,0.0,3.553330898284912,3.553354024887085,8.424897259828867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.48828125,0.0,1428.265869140625,1895.4371337890625,0.0,2295.661865234375,0.883769154548645,1.0,0.0,3.0,1.0,0.0
12057960,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.6805465817451477,0.3714310526847839,0.3459743559360504,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.73993319272995,0.482376366853714,0.3977809846401214,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.6541424989700317,0.3304451107978821,0.2401433438062667,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.6084216237068176,0.2609590888023376,0.2601458132266998,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.5356276631355286,0.1852599084377288,0.8962563872337341,285.2070007324219,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.3121032714844,285.2101135253906,1.0,0.6716444492340088,1.0,1.0,0.0,1.0,-2.653794288635254,2.6537885665893555,5.663383035425795e-06,2.050273895263672,0.8816842436790466,0.8816842436790466,0.0,405.8288879394531,410.0,29421.734375,0.0,2903.298583984375,1.0,282.140869140625,284.1126403808594,291.3670654296875,293.22637939453125,293.1499938964844,293.1499938964844,282.45001220703125,35832.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784426212310791,1.0,0.0,0.0,3.557908058166504,3.5579311847686768,8.446615993307205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.4892578125,0.0,1431.8851318359375,1895.4371337890625,0.0,2276.168701171875,0.8846269845962524,1.0,0.0,3.0,1.0,0.0
12058020,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.6826364398002625,0.3740339279174804,0.3481337130069732,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.7426798939704895,0.4872836768627167,0.4015538394451141,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.6578638553619385,0.3356151580810547,0.2436167746782302,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.611325204372406,0.2641734480857849,0.2630312740802765,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.5385463237762451,0.1875758469104766,0.9059973359107972,285.4584655761719,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3364562988281,285.4613952636719,1.0,0.6740328073501587,1.0,1.0,0.0,1.0,-2.6810667514801025,2.681061029434204,5.78072695134324e-06,2.071508407592773,0.8904874920845032,0.8904874920845032,0.0,405.087158203125,410.0,29091.44921875,0.0,2952.168701171875,1.0,282.4410400390625,284.38037109375,291.40869140625,293.2469787597656,293.1499938964844,293.1499938964844,282.75,35453.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703430652618408,1.0,0.0,0.0,3.577392816543579,3.577415943145752,8.539384452888044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.32861328125,0.0,1449.8695068359375,1895.4371337890625,0.0,2203.88525390625,0.8886982202529907,1.0,0.0,3.0,1.0,0.0
12058080,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.6826364398002625,0.3740339279174804,0.3481337130069732,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.7426798939704895,0.4872836768627167,0.4015538394451141,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.6578638553619385,0.3356151580810547,0.2436167746782302,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.611325204372406,0.2641734480857849,0.2630312740802765,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.5385463237762451,0.1875758469104766,0.9059973359107972,285.4584655761719,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3364562988281,285.4613952636719,1.0,0.6740328073501587,1.0,1.0,0.0,1.0,-2.6810667514801025,2.681061029434204,5.78072695134324e-06,2.071508407592773,0.8904874920845032,0.8904874920845032,0.0,405.087158203125,410.0,29091.44921875,0.0,2952.168701171875,1.0,282.4410400390625,284.38037109375,291.40869140625,293.2469787597656,293.1499938964844,293.1499938964844,282.75,35453.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703430652618408,1.0,0.0,0.0,3.577392816543579,3.577415943145752,8.539384452888044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.32861328125,0.0,1449.8695068359375,1895.4371337890625,0.0,2203.88525390625,0.8886982202529907,1.0,0.0,3.0,1.0,0.0
12058140,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675720214844,0.6840559244155884,0.3758954405784607,0.3496462702751159,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66851806640625,0.7444989681243896,0.4906076788902282,0.4040805697441101,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671142578125,0.6603425145149231,0.3391085267066955,0.2459435611963272,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.6132206320762634,0.2663722038269043,0.2649931311607361,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.5405279397964478,0.1891798973083496,0.9127228856086732,285.667724609375,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3524169921875,285.6757507324219,1.0,0.6757232546806335,1.0,1.0,0.0,1.0,-2.699690341949463,2.6996846199035645,5.861506906512659e-06,2.085988998413086,0.8985071778297424,0.8985071778297424,0.0,404.6889953613281,410.0,28684.697265625,0.0,2986.39599609375,1.0,282.7179260253906,284.6103210449219,291.4083251953125,293.1903991699219,293.1499938964844,293.1499938964844,282.75,35195.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633269429206848,1.0,0.0,0.0,3.5970914363861084,3.5971148014068604,8.63368541104137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.578125,0.0,1469.1622314453125,1895.4371337890625,0.0,2141.81640625,0.8929402828216553,1.0,0.0,3.0,1.0,0.0
12058200,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70623779296875,0.6849626898765564,0.3769728541374206,0.3506195247173309,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.7456036806106567,0.492510974407196,0.40559983253479,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.6618331670761108,0.3411129415035248,0.2473302036523819,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.6143438220024109,0.2676433324813843,0.2661732733249664,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.5417359471321106,0.190115824341774,0.916799783706665,285.706298828125,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.3613586425781,285.708984375,1.0,0.676742672920227,1.0,1.0,0.0,1.0,-2.710991382598877,2.7109856605529785,5.910801519348752e-06,2.0947773456573486,0.9025759100914,0.9025759100914,0.0,404.4301452636719,410.0,28786.35546875,0.0,3007.230224609375,1.0,282.74127197265625,284.6430969238281,291.4480895996094,293.268798828125,293.1499938964844,293.1499938964844,282.45001220703125,35094.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638794183731079,1.0,0.0,0.0,3.610334634780884,3.610357999801636,8.697375051269773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.85302734375,0.0,1482.7833251953125,1895.4371337890625,0.0,2146.6845703125,0.8958011269569397,1.0,0.0,3.0,1.0,0.0
12058260,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.6860902905464172,0.3778178989887237,0.3520089983940124,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.7476244568824768,0.4958896040916443,0.4088038802146911,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.6649003624916077,0.3451636433601379,0.2504950761795044,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.6164907217025757,0.2700383365154266,0.2687928080558777,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.5440933704376221,0.1918322890996933,0.9258441925048828,285.507568359375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.364501953125,285.5060119628906,1.0,0.6793450713157654,1.0,1.0,0.0,1.0,-2.735026359558105,2.735020399093628,6.016729912516894e-06,2.1136577129364014,0.9084212183952332,0.9084212183952332,0.0,404.8475341796875,410.0,29697.009765625,0.0,3056.40234375,1.0,282.4579772949219,284.41033935546875,291.5950622558594,293.5513000488281,293.1499938964844,293.1499938964844,282.1499938964844,35181.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892090082168579,1.0,0.0,0.0,3.6417977809906006,3.641821384429932,8.849626169649127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.45849609375,0.0,1517.949462890625,1895.4371337890625,0.0,2373.202880859375,0.9028639793395996,1.0,0.0,3.0,1.0,0.0
12058320,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.6860902905464172,0.3778178989887237,0.3520089983940124,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.7476244568824768,0.4958896040916443,0.4088038802146911,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.6649003624916077,0.3451636433601379,0.2504950761795044,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.6164907217025757,0.2700383365154266,0.2687928080558777,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.5440933704376221,0.1918322890996933,0.9258441925048828,285.507568359375,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.364501953125,285.5060119628906,1.0,0.6793450713157654,1.0,1.0,0.0,1.0,-2.735026359558105,2.735020399093628,6.016729912516894e-06,2.1136577129364014,0.9084212183952332,0.9084212183952332,0.0,404.8475341796875,410.0,29697.009765625,0.0,3056.40234375,1.0,282.4579772949219,284.41033935546875,291.5950622558594,293.5513000488281,293.1499938964844,293.1499938964844,282.1499938964844,35181.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892090082168579,1.0,0.0,0.0,3.6417977809906006,3.641821384429932,8.849626169649127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.45849609375,0.0,1517.949462890625,1895.4371337890625,0.0,2373.202880859375,0.9028639793395996,1.0,0.0,3.0,1.0,0.0
12058380,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.6853283643722534,0.3768520057201385,0.3514849245548248,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.7481489181518555,0.4974541664123535,0.4103732109069824,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.666411817073822,0.3477945327758789,0.2525480687618255,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953796386719,0.6171863079071045,0.2711716890335083,0.2701556980609894,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.5446997880935669,0.1924305707216262,0.929847002029419,285.2950744628906,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3498840332031,285.29376220703125,1.0,0.6811269521713257,1.0,1.0,0.0,1.0,-2.7455410957336426,2.745534896850586,6.063499313313514e-06,2.121979236602783,0.9112276434898376,0.9112276434898376,0.0,406.40081787109375,410.0,30630.638671875,0.0,3084.5087890625,1.0,282.158203125,284.1585998535156,291.6278076171875,293.6668701171875,293.1499938964844,293.1499938964844,281.8500061035156,35383.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134300708770752,1.0,0.0,0.0,3.665354490280152,3.6653785705566406,8.964482844930899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.99853515625,0.0,1545.689453125,1895.4371337890625,0.0,2594.815673828125,0.9082722067832948,1.0,0.0,3.0,1.0,0.0
12058440,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.6853283643722534,0.3768520057201385,0.3514849245548248,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.7481489181518555,0.4974541664123535,0.4103732109069824,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.666411817073822,0.3477945327758789,0.2525480687618255,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953796386719,0.6171863079071045,0.2711716890335083,0.2701556980609894,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.5446997880935669,0.1924305707216262,0.929847002029419,285.2950744628906,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3498840332031,285.29376220703125,1.0,0.6811269521713257,1.0,1.0,0.0,1.0,-2.7455410957336426,2.745534896850586,6.063499313313514e-06,2.121979236602783,0.9112276434898376,0.9112276434898376,0.0,406.40081787109375,410.0,30630.638671875,0.0,3084.5087890625,1.0,282.158203125,284.1585998535156,291.6278076171875,293.6668701171875,293.1499938964844,293.1499938964844,281.8500061035156,35383.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134300708770752,1.0,0.0,0.0,3.665354490280152,3.6653785705566406,8.964482844930899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.99853515625,0.0,1545.689453125,1895.4371337890625,0.0,2594.815673828125,0.9082722067832948,1.0,0.0,3.0,1.0,0.0
12058500,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.6847444176673889,0.3761424422264099,0.3509670495986938,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.7482247352600098,0.4979462325572967,0.410880982875824,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.6669739484786987,0.3488927483558655,0.2533928155899048,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.6173105835914612,0.27149498462677,0.2705701887607574,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.5446708798408508,0.1924807727336883,0.9305825233459472,285.15057373046875,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3409118652344,285.1410217285156,1.0,0.6817298531532288,1.0,1.0,0.0,1.0,-2.748036623001098,2.748030424118042,6.074635166442022e-06,2.1239588260650635,0.9111746549606324,0.9111746549606324,0.0,407.1502685546875,410.0,31493.96484375,0.0,3092.98681640625,1.0,281.9007568359375,283.9686279296875,291.6583557128906,293.8009033203125,293.1499938964844,293.1499938964844,281.8500061035156,35508.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256111741065979,1.0,0.0,0.0,3.674171686172485,3.6741960048675537,9.0076645165027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.89794921875,0.0,1556.5250244140625,1895.4371337890625,0.0,2707.62890625,0.910296618938446,1.0,0.0,3.0,1.0,0.0
12058560,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.6839929819107056,0.3752906024456024,0.3502443134784698,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.7481584548950195,0.498261958360672,0.4111866950988769,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6673861742019653,0.349858671426773,0.2541016936302185,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.617282509803772,0.2716752886772156,0.270809143781662,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.5444260239601135,0.1923855096101761,0.9305248856544496,285.10040283203125,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.33074951171875,285.0990905761719,1.0,0.6821461319923401,1.0,1.0,0.0,1.0,-2.7486724853515625,2.748666524887085,6.077533271309221e-06,2.12449049949646,0.9116256237030028,0.9116256237030028,0.0,407.9060363769531,410.0,31632.474609375,0.0,3097.794189453125,1.0,281.8579406738281,283.9151306152344,291.6328430175781,293.7359924316406,293.1499938964844,293.1499938964844,281.54998779296875,35615.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311600685119629,1.0,0.0,0.0,3.680354833602905,3.6803789138793945,9.038006396622222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.556640625,0.0,1564.3038330078125,1895.4371337890625,0.0,2759.247802734375,0.9117876291275024,1.0,0.0,3.0,1.0,0.0
12058620,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6824847459793091,0.3734094500541687,0.3486723005771637,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7479876279830933,0.4986186921596527,0.411592572927475,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6681748628616333,0.3516026139259338,0.2553973793983459,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6171221733093262,0.2718030214309692,0.2710558772087097,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5437117218971252,0.1919429302215576,0.9291654229164124,284.9081726074219,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3103942871094,284.9070129394531,1.0,0.682587206363678,1.0,1.0,0.0,1.0,-2.7475802898406982,2.7475740909576416,6.072782070987159e-06,2.123682737350464,0.9094632863998412,0.9094632863998412,0.0,409.0887145996094,410.0,32631.564453125,0.0,3101.1513671875,1.0,281.5579833984375,283.6764831542969,291.6438903808594,293.80426025390625,293.1499938964844,293.1499938964844,281.25,35870.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446084260940552,1.0,0.0,0.0,3.6858739852905273,3.685898303985596,9.065134349839354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.63720703125,0.0,1572.4703369140625,1895.4371337890625,0.0,2884.800537109375,0.9131962060928344,1.0,0.0,3.0,1.0,0.0
12058680,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6824847459793091,0.3734094500541687,0.3486723005771637,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7479876279830933,0.4986186921596527,0.411592572927475,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6681748628616333,0.3516026139259338,0.2553973793983459,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6171221733093262,0.2718030214309692,0.2710558772087097,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5437117218971252,0.1919429302215576,0.9291654229164124,284.9081726074219,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3103942871094,284.9070129394531,1.0,0.682587206363678,1.0,1.0,0.0,1.0,-2.7475802898406982,2.7475740909576416,6.072782070987159e-06,2.123682737350464,0.9094632863998412,0.9094632863998412,0.0,409.0887145996094,410.0,32631.564453125,0.0,3101.1513671875,1.0,281.5579833984375,283.6764831542969,291.6438903808594,293.80426025390625,293.1499938964844,293.1499938964844,281.25,35870.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446084260940552,1.0,0.0,0.0,3.6858739852905273,3.685898303985596,9.065134349839354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.63720703125,0.0,1572.4703369140625,1895.4371337890625,0.0,2884.800537109375,0.9131962060928344,1.0,0.0,3.0,1.0,0.0
12058740,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.6809244155883789,0.3713590204715729,0.3469125628471374,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.7477444410324097,0.4986949861049652,0.4117386639118194,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.6689001321792603,0.3531727790832519,0.2565438449382782,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.616840124130249,0.2717070579528808,0.2710517346858978,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.5427649021148682,0.1912632137537002,0.926540732383728,284.7251281738281,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29034423828125,284.7240600585937,1.0,0.6826124787330627,1.0,1.0,0.0,1.0,-2.743892431259156,2.7438864707946777,6.056482106941985e-06,2.120828151702881,0.904941737651825,0.904941737651825,0.0,409.94287109375,410.0,33728.515625,0.0,3097.7880859375,1.0,281.2579650878906,283.4499206542969,291.6682434082031,293.8917236328125,293.1499938964844,293.1499938964844,280.95001220703125,36133.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856746256351471,1.0,0.0,0.0,3.6816229820251465,3.681647300720215,9.044237003763556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.11767578125,0.0,1569.64697265625,1895.4371337890625,0.0,2998.493408203125,0.9124226570129396,1.0,0.0,3.0,1.0,0.0
12058800,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.6809244155883789,0.3713590204715729,0.3469125628471374,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.7477444410324097,0.4986949861049652,0.4117386639118194,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.6689001321792603,0.3531727790832519,0.2565438449382782,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.616840124130249,0.2717070579528808,0.2710517346858978,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.5427649021148682,0.1912632137537002,0.926540732383728,284.7251281738281,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29034423828125,284.7240600585937,1.0,0.6826124787330627,1.0,1.0,0.0,1.0,-2.743892431259156,2.7438864707946777,6.056482106941985e-06,2.120828151702881,0.904941737651825,0.904941737651825,0.0,409.94287109375,410.0,33728.515625,0.0,3097.7880859375,1.0,281.2579650878906,283.4499206542969,291.6682434082031,293.8917236328125,293.1499938964844,293.1499938964844,280.95001220703125,36133.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856746256351471,1.0,0.0,0.0,3.6816229820251465,3.681647300720215,9.044237003763556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.11767578125,0.0,1569.64697265625,1895.4371337890625,0.0,2998.493408203125,0.9124226570129396,1.0,0.0,3.0,1.0,0.0
12058860,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.679327666759491,0.3691625297069549,0.3450152277946472,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439147949219,0.7474455237388611,0.4985309839248657,0.4116842150688171,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440979003906,0.6695891618728638,0.3546092808246612,0.2575888037681579,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54425048828125,0.6164787411689758,0.2714438140392303,0.2708744406700134,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54461669921875,0.5416759252548218,0.1904216408729553,0.9230954647064208,284.5440368652344,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2708435058594,284.5430603027344,1.0,0.6823446750640869,1.0,1.0,0.0,1.0,-2.738439083099365,2.738433122634888,6.032373221387388e-06,2.116585493087769,0.8980175852775574,0.8980175852775574,0.0,410.5525817871094,410.0,34780.58984375,0.0,3089.76904296875,1.0,280.9580383300781,283.22705078125,291.6968688964844,293.984375,293.1499938964844,293.1499938964844,281.25,36411.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687236309051514,1.0,0.0,0.0,3.667070627212525,3.6670949459075928,8.972879754765017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.8056640625,0.0,1555.337646484375,1895.4371337890625,0.0,3110.83740234375,0.9093555808067322,1.0,0.0,3.0,1.0,0.0
12058920,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.679327666759491,0.3691625297069549,0.3450152277946472,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439147949219,0.7474455237388611,0.4985309839248657,0.4116842150688171,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440979003906,0.6695891618728638,0.3546092808246612,0.2575888037681579,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54425048828125,0.6164787411689758,0.2714438140392303,0.2708744406700134,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54461669921875,0.5416759252548218,0.1904216408729553,0.9230954647064208,284.5440368652344,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2708435058594,284.5430603027344,1.0,0.6823446750640869,1.0,1.0,0.0,1.0,-2.738439083099365,2.738433122634888,6.032373221387388e-06,2.116585493087769,0.8980175852775574,0.8980175852775574,0.0,410.5525817871094,410.0,34780.58984375,0.0,3089.76904296875,1.0,280.9580383300781,283.22705078125,291.6968688964844,293.984375,293.1499938964844,293.1499938964844,281.25,36411.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687236309051514,1.0,0.0,0.0,3.667070627212525,3.6670949459075928,8.972879754765017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.8056640625,0.0,1555.337646484375,1895.4371337890625,0.0,3110.83740234375,0.9093555808067322,1.0,0.0,3.0,1.0,0.0
12058980,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.6787865161895752,0.3687247335910797,0.3440763056278229,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.7479365468025208,0.4999158084392547,0.4123367369174957,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.6711582541465759,0.3573976755142212,0.2591885328292846,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.6167929172515869,0.2721079289913177,0.2711634337902069,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.5413248538970947,0.1902873516082763,0.9212082624435424,284.7337951660156,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.26904296875,284.7361755371094,1.0,0.6821773648262024,1.0,1.0,0.0,1.0,-2.738222599029541,2.7382166385650635,6.031003522366518e-06,2.116222858428955,0.8966273069381714,0.8966273069381714,0.0,410.1891784667969,410.0,33880.3359375,0.0,3087.6552734375,1.0,281.24224853515625,283.4542541503906,291.6203918457031,293.7850036621094,293.1499938964844,293.1499938964844,281.54998779296875,36321.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519580364227295,1.0,0.0,0.0,3.6542000770568848,3.654224395751953,8.910005249163078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.7978515625,0.0,1540.25244140625,1895.4371337890625,0.0,2953.613525390625,0.906449854373932,1.0,0.0,3.0,1.0,0.0
