time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059040,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.6787865161895752,0.3687247335910797,0.3440763056278229,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.7479365468025208,0.4999158084392547,0.4123367369174957,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.6711582541465759,0.3573976755142212,0.2591885328292846,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.6167929172515869,0.2721079289913177,0.2711634337902069,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.5413248538970947,0.1902873516082763,0.9212082624435424,284.7337951660156,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.26904296875,284.7361755371094,1.0,0.6821773648262024,1.0,1.0,0.0,1.0,-2.738222599029541,2.7382166385650635,6.031003522366518e-06,2.116222858428955,0.8966273069381714,0.8966273069381714,0.0,410.1891784667969,410.0,33880.3359375,0.0,3087.6552734375,1.0,281.24224853515625,283.4542541503906,291.6203918457031,293.7850036621094,293.1499938964844,293.1499938964844,281.54998779296875,36321.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519580364227295,1.0,0.0,0.0,3.6542000770568848,3.654224395751953,8.910005249163078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.7978515625,0.0,1540.25244140625,1895.4371337890625,0.0,2953.613525390625,0.906449854373932,1.0,0.0,3.0,1.0,0.0
12059100,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6791172623634338,0.3691051304340362,0.3442051410675049,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7486613392829895,0.5012112259864807,0.4131787717342376,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6724671721458435,0.3593039512634277,0.2603682577610016,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.617396891117096,0.2728526592254638,0.2717020511627197,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.5416971445083618,0.1905783265829086,0.9218193888664246,284.884765625,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.27423095703125,284.89520263671875,1.0,0.6823367476463318,1.0,1.0,0.0,1.0,-2.74236273765564,2.742356538772583,6.0491024669318e-06,2.1193511486053467,0.8976489305496216,0.8976489305496216,0.0,409.61822509765625,410.0,33052.328125,0.0,3093.23681640625,1.0,281.49884033203125,283.6430053710937,291.59136962890625,293.6448974609375,293.1499938964844,293.1499938964844,281.54998779296875,36212.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393576145172119,1.0,0.0,0.0,3.650426626205444,3.6504507064819336,8.891612992556475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.1806640625,0.0,1535.2298583984375,1895.4371337890625,0.0,2835.714111328125,0.9055725336074828,1.0,0.0,3.0,1.0,0.0
12059160,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6797745823860168,0.3697498142719269,0.3446764349937439,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7496535778045654,0.5027937293052673,0.414332628250122,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6740714907646179,0.3614574670791626,0.2617788910865783,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6182560324668884,0.2738147377967834,0.2724935114383697,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5424062609672546,0.1910732239484787,0.9234830737113952,284.94683837890625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2823181152344,284.9494323730469,1.0,0.6826958060264587,1.0,1.0,0.0,1.0,-2.7492024898529053,2.7491962909698486,6.079190825403202e-06,2.124579429626465,0.8982962369918823,0.8982962369918823,0.0,408.8915100097656,410.0,33049.48046875,0.0,3103.486328125,1.0,281.5419006347656,283.7023010253906,291.6303405761719,293.7210693359375,293.1499938964844,293.1499938964844,281.8500061035156,36110.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324103355407715,1.0,0.0,0.0,3.6492862701416016,3.649310350418091,8.886058253665396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.330078125,0.0,1533.20166015625,1895.4371337890625,0.0,2770.894775390625,0.9052160382270812,1.0,0.0,3.0,1.0,0.0
12059220,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.6813433766365051,0.3714102208614349,0.3459682762622833,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7518693804740906,0.5063899755477905,0.4170135259628296,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6775571703910828,0.3661676347255707,0.264895886182785,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.6202381253242493,0.276107519865036,0.2744565904140472,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5442821383476257,0.1924382895231247,0.928653359413147,285.1602783203125,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3013916015625,285.162841796875,1.0,0.6838778853416443,1.0,1.0,0.0,1.0,-2.7668590545654297,2.766852855682373,6.157377356430516e-06,2.1381542682647705,0.9028192162513732,0.9028192162513732,0.0,407.5732116699219,410.0,32280.169921875,0.0,3132.698974609375,1.0,281.8417663574219,283.9490966796875,291.6704406738281,293.70867919921875,293.1499938964844,293.1499938964844,281.54998779296875,35849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162755966186523,1.0,0.0,0.0,3.654092788696289,3.6541168689727774,8.90948172127537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.0341796875,0.0,1536.6005859375,1895.4371337890625,0.0,2621.1005859375,0.906115174293518,1.0,0.0,3.0,1.0,0.0
12059280,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.6813433766365051,0.3714102208614349,0.3459682762622833,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7518693804740906,0.5063899755477905,0.4170135259628296,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6775571703910828,0.3661676347255707,0.264895886182785,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.6202381253242493,0.276107519865036,0.2744565904140472,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5442821383476257,0.1924382895231247,0.928653359413147,285.1602783203125,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3013916015625,285.162841796875,1.0,0.6838778853416443,1.0,1.0,0.0,1.0,-2.7668590545654297,2.766852855682373,6.157377356430516e-06,2.1381542682647705,0.9028192162513732,0.9028192162513732,0.0,407.5732116699219,410.0,32280.169921875,0.0,3132.698974609375,1.0,281.8417663574219,283.9490966796875,291.6704406738281,293.70867919921875,293.1499938964844,293.1499938964844,281.54998779296875,35849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162755966186523,1.0,0.0,0.0,3.654092788696289,3.6541168689727774,8.90948172127537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.0341796875,0.0,1536.6005859375,1895.4371337890625,0.0,2621.1005859375,0.906115174293518,1.0,0.0,3.0,1.0,0.0
12059340,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6820648908615112,0.3716657161712646,0.3465988337993622,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7531563639640808,0.5081568956375122,0.4187466204166412,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6797619462013245,0.3689084053039551,0.2670239508152008,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6214516758918762,0.2773446440696716,0.2758234441280365,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.5454940795898438,0.1931713223457336,0.9325658679008484,285.0194396972656,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.30523681640625,285.01629638671875,1.0,0.6849202513694763,1.0,1.0,0.0,1.0,-2.778978109359741,2.778971672058105,6.211635536601534e-06,2.1476125717163086,0.9022703170776368,0.9022703170776368,0.0,407.2027893066406,410.0,33419.37109375,0.0,3155.3955078125,1.0,281.5716857910156,283.7628479003906,291.8147888183594,293.99774169921875,293.1499938964844,293.1499938964844,281.54998779296875,35909.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303365707397461,1.0,0.0,0.0,3.657099962234497,3.6571240425109854,8.924151870814967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.80615234375,0.0,1540.400634765625,1895.4371337890625,0.0,2751.5791015625,0.906786859035492,1.0,0.0,3.0,1.0,0.0
12059400,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6820186376571655,0.3715279400348663,0.3465392291545868,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7533959150314331,0.5086051225662231,0.4191666841506958,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6803467273712158,0.3697906136512756,0.2676761150360107,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.621707022190094,0.2776741981506347,0.2761851847171783,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.5457187294960022,0.1933355331420898,0.9335086941719056,285.0078125,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.3040466308594,285.0071105957031,1.0,0.6852652430534363,1.0,1.0,0.0,1.0,-2.781854152679444,2.7818479537963867,6.224552180356113e-06,2.1498594284057617,0.9023475646972656,0.9023475646972656,0.0,407.3240356445313,410.0,33509.66015625,0.0,3161.792236328125,1.0,281.5577697753906,283.7495422363281,291.8252868652344,294.00634765625,293.1499938964844,293.1499938964844,281.25,35923.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343194723129272,1.0,0.0,0.0,3.657678842544556,3.657702922821045,8.926976988732349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.74365234375,0.0,1541.15478515625,1895.4371337890625,0.0,2788.691162109375,0.9069385528564452,1.0,0.0,3.0,1.0,0.0
12059460,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.6811770796775818,0.3702595233917236,0.3456673920154571,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7536628246307373,0.5093562006950378,0.420026034116745,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.6818423867225647,0.3722982704639435,0.2695915699005127,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.6220824718475342,0.278275191783905,0.2769747078418731,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.5458346009254456,0.193429946899414,0.9348764419555664,284.83111572265625,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2922058105469,284.8301696777344,1.0,0.6861758828163147,1.0,1.0,0.0,1.0,-2.786924123764038,2.7869176864624023,6.2473973230225965e-06,2.1538403034210205,0.8992922306060791,0.8992922306060791,0.0,408.1947937011719,410.0,34675.26171875,0.0,3176.2080078125,1.0,281.2581787109375,283.5282287597656,291.8728942871094,294.1535339355469,293.1499938964844,293.1499938964844,281.54998779296875,36098.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563725352287292,1.0,0.0,0.0,3.654664278030396,3.6546883583068848,8.912268754102115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.484375,0.0,1539.09814453125,1895.4371337890625,0.0,2994.9892578125,0.9063754677772522,1.0,0.0,3.0,1.0,0.0
12059520,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.6811770796775818,0.3702595233917236,0.3456673920154571,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7536628246307373,0.5093562006950378,0.420026034116745,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.6818423867225647,0.3722982704639435,0.2695915699005127,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.6220824718475342,0.278275191783905,0.2769747078418731,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.5458346009254456,0.193429946899414,0.9348764419555664,284.83111572265625,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2922058105469,284.8301696777344,1.0,0.6861758828163147,1.0,1.0,0.0,1.0,-2.786924123764038,2.7869176864624023,6.2473973230225965e-06,2.1538403034210205,0.8992922306060791,0.8992922306060791,0.0,408.1947937011719,410.0,34675.26171875,0.0,3176.2080078125,1.0,281.2581787109375,283.5282287597656,291.8728942871094,294.1535339355469,293.1499938964844,293.1499938964844,281.54998779296875,36098.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563725352287292,1.0,0.0,0.0,3.654664278030396,3.6546883583068848,8.912268754102115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.484375,0.0,1539.09814453125,1895.4371337890625,0.0,2994.9892578125,0.9063754677772522,1.0,0.0,3.0,1.0,0.0
12059580,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.680872917175293,0.370291918516159,0.3452376425266266,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.754279613494873,0.5111527442932129,0.4210937023162842,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6837616562843323,0.3757840991020202,0.271732747554779,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6226577162742615,0.2793996632099151,0.277787446975708,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.5460675358772278,0.1938346773386001,0.9358493089675904,285.0162048339844,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2933349609375,285.018310546875,1.0,0.6868781447410583,1.0,1.0,0.0,1.0,-2.7926270961761475,2.792620658874512,6.272682185226586e-06,2.1581051349639893,0.9016398191452026,0.9016398191452026,0.0,408.4091491699219,410.0,33815.30078125,0.0,3188.848388671875,1.0,281.5422058105469,283.74957275390625,291.77447509765625,293.94244384765625,293.1499938964844,293.1499938964844,281.25,35954.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458051085472107,1.0,0.0,0.0,3.6554667949676514,3.6554908752441406,8.916183560359059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.447265625,0.0,1538.9156494140625,1895.4371337890625,0.0,2895.99755859375,0.9064837694168092,1.0,0.0,3.0,1.0,0.0
12059640,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.680872917175293,0.370291918516159,0.3452376425266266,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.754279613494873,0.5111527442932129,0.4210937023162842,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6837616562843323,0.3757840991020202,0.271732747554779,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6226577162742615,0.2793996632099151,0.277787446975708,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.5460675358772278,0.1938346773386001,0.9358493089675904,285.0162048339844,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2933349609375,285.018310546875,1.0,0.6868781447410583,1.0,1.0,0.0,1.0,-2.7926270961761475,2.792620658874512,6.272682185226586e-06,2.1581051349639893,0.9016398191452026,0.9016398191452026,0.0,408.4091491699219,410.0,33815.30078125,0.0,3188.848388671875,1.0,281.5422058105469,283.74957275390625,291.77447509765625,293.94244384765625,293.1499938964844,293.1499938964844,281.25,35954.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458051085472107,1.0,0.0,0.0,3.6554667949676514,3.6554908752441406,8.916183560359059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.447265625,0.0,1538.9156494140625,1895.4371337890625,0.0,2895.99755859375,0.9064837694168092,1.0,0.0,3.0,1.0,0.0
12059700,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6810837984085083,0.3702217638492584,0.3453709185123443,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7548784613609314,0.512001097202301,0.4219204485416412,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6850363612174988,0.3774864375591278,0.2730251252651214,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6231922507286072,0.2799660563468933,0.2784075140953064,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.5464854836463928,0.1940632313489914,0.9371201395988464,284.89910888671875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2935791015625,284.8910827636719,1.0,0.6873279809951782,1.0,1.0,0.0,1.0,-2.797784805297852,2.797778606414795,6.295926596067147e-06,2.1621155738830566,0.9001952409744263,0.9001952409744263,0.0,408.25677490234375,410.0,34789.2109375,0.0,3198.64697265625,1.0,281.2985534667969,283.5902404785156,291.8551330566406,294.15679931640625,293.1499938964844,293.1499938964844,281.25,36015.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533989191055298,1.0,0.0,0.0,3.655372381210327,3.655396461486816,8.915722560232098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.7177734375,0.0,1539.2735595703125,1895.4371337890625,0.0,2967.11572265625,0.9064524173736572,1.0,0.0,3.0,1.0,0.0
12059760,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6808390617370605,0.3697268962860107,0.3450683355331421,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7551209330558777,0.5124399662017822,0.4223947525024414,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.6859304308891296,0.3788592219352722,0.2740634083747864,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.623444676399231,0.2802869379520416,0.2788024246692657,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.5465844869613647,0.1941041350364685,0.9376547932624816,284.85797119140625,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.289306640625,284.85711669921875,1.0,0.6876848936080933,1.0,1.0,0.0,1.0,-2.8004610538482666,2.800454616546631,6.308069259830518e-06,2.164225816726685,0.8991265296936035,0.8991265296936035,0.0,408.4546508789063,410.0,34956.953125,0.0,3205.059814453125,1.0,281.2576599121094,283.5469055175781,291.869384765625,294.15106201171875,293.1499938964844,293.1499938964844,281.54998779296875,36085.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586302399635315,1.0,0.0,0.0,3.653086185455322,3.653110265731812,8.904573860490927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.388671875,0.0,1537.2457275390625,1895.4371337890625,0.0,3016.1591796875,0.906017005443573,1.0,0.0,3.0,1.0,0.0
12059820,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6808411478996277,0.3699819445610046,0.3449031114578247,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7559671401977539,0.5144098997116089,0.4236453473567962,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6881411671638489,0.382608562707901,0.2764144837856293,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6242157816886902,0.2815481424331665,0.2797619998455047,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.5470621585845947,0.19462750852108,0.9391707181930542,285.0428466796875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2931213378906,285.044921875,1.0,0.6884177923202515,1.0,1.0,0.0,1.0,-2.807823419570923,2.807816982269287,6.34102980257012e-06,2.1698009967803955,0.901832401752472,0.901832401752472,0.0,408.3771667480469,410.0,34095.140625,0.0,3219.790771484375,1.0,281.54217529296875,283.768310546875,291.8018493652344,293.98065185546875,293.1499938964844,293.1499938964844,281.25,35929.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468728065490723,1.0,0.0,0.0,3.654830694198608,3.6548547744750977,8.913080478123447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.5859375,0.0,1538.0179443359375,1895.4371337890625,0.0,2905.98974609375,0.9063252210617064,1.0,0.0,3.0,1.0,0.0
12059880,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6808411478996277,0.3699819445610046,0.3449031114578247,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7559671401977539,0.5144098997116089,0.4236453473567962,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6881411671638489,0.382608562707901,0.2764144837856293,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6242157816886902,0.2815481424331665,0.2797619998455047,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.5470621585845947,0.19462750852108,0.9391707181930542,285.0428466796875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2931213378906,285.044921875,1.0,0.6884177923202515,1.0,1.0,0.0,1.0,-2.807823419570923,2.807816982269287,6.34102980257012e-06,2.1698009967803955,0.901832401752472,0.901832401752472,0.0,408.3771667480469,410.0,34095.140625,0.0,3219.790771484375,1.0,281.54217529296875,283.768310546875,291.8018493652344,293.98065185546875,293.1499938964844,293.1499938964844,281.25,35929.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468728065490723,1.0,0.0,0.0,3.654830694198608,3.6548547744750977,8.913080478123447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.5859375,0.0,1538.0179443359375,1895.4371337890625,0.0,2905.98974609375,0.9063252210617064,1.0,0.0,3.0,1.0,0.0
12059940,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6808900833129883,0.3694809675216675,0.3448109030723572,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7568597197532654,0.5157176852226257,0.4249821305274963,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.690420925617218,0.3858343362808227,0.2788607478141784,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6250572800636292,0.2824773490428924,0.2808318138122558,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.5476799607276917,0.1949558407068252,0.9412830471992492,284.8836364746094,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2898864746094,284.8826904296875,1.0,0.6892725229263306,1.0,1.0,0.0,1.0,-2.8163750171661377,2.816368579864502,6.379901151376544e-06,2.176494836807251,0.8996532559394836,0.8996532559394836,0.0,408.3680419921875,410.0,35233.453125,0.0,3237.33447265625,1.0,281.2578125,283.56500244140625,291.9028015136719,294.2010803222656,293.1499938964844,293.1499938964844,281.54998779296875,36054.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604996204376221,1.0,0.0,0.0,3.653611421585083,3.653635501861572,8.907134656510607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.6103515625,0.0,1537.5953369140625,1895.4371337890625,0.0,3033.691162109375,0.9061131477355956,1.0,0.0,3.0,1.0,0.0
12060000,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6808900833129883,0.3694809675216675,0.3448109030723572,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7568597197532654,0.5157176852226257,0.4249821305274963,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.690420925617218,0.3858343362808227,0.2788607478141784,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6250572800636292,0.2824773490428924,0.2808318138122558,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.5476799607276917,0.1949558407068252,0.9412830471992492,284.8836364746094,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2898864746094,284.8826904296875,1.0,0.6892725229263306,1.0,1.0,0.0,1.0,-2.8163750171661377,2.816368579864502,6.379901151376544e-06,2.176494836807251,0.8996532559394836,0.8996532559394836,0.0,408.3680419921875,410.0,35233.453125,0.0,3237.33447265625,1.0,281.2578125,283.56500244140625,291.9028015136719,294.2010803222656,293.1499938964844,293.1499938964844,281.54998779296875,36054.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604996204376221,1.0,0.0,0.0,3.653611421585083,3.653635501861572,8.907134656510607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.6103515625,0.0,1537.5953369140625,1895.4371337890625,0.0,3033.691162109375,0.9061131477355956,1.0,0.0,3.0,1.0,0.0
12060060,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6809057593345642,0.3697452843189239,0.344664990901947,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7576979398727417,0.5176572203636169,0.4262165129184723,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6926920413970947,0.3897172212600708,0.2813060581684112,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.625826358795166,0.2837356328964233,0.2817972302436828,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.5481916069984436,0.1955027729272842,0.9429402947425842,285.06561279296875,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.29400634765625,285.0675354003906,1.0,0.6900423765182495,1.0,1.0,0.0,1.0,-2.8240280151367188,2.824021577835083,6.414375093299896e-06,2.1822972297668457,0.9026450514793396,0.9026450514793396,0.0,408.3036804199219,410.0,34351.54296875,0.0,3252.841064453125,1.0,281.5422058105469,283.78424072265625,291.8306884765625,294.0274963378906,293.1499938964844,293.1499938964844,281.25,35897.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498262166976929,1.0,0.0,0.0,3.656560659408569,3.6565847396850586,8.921520020521712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.9404296875,0.0,1539.708984375,1895.4371337890625,0.0,2933.642822265625,0.9066900610923768,1.0,0.0,3.0,1.0,0.0
12060120,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6809057593345642,0.3697452843189239,0.344664990901947,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7576979398727417,0.5176572203636169,0.4262165129184723,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6926920413970947,0.3897172212600708,0.2813060581684112,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.625826358795166,0.2837356328964233,0.2817972302436828,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.5481916069984436,0.1955027729272842,0.9429402947425842,285.06561279296875,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.29400634765625,285.0675354003906,1.0,0.6900423765182495,1.0,1.0,0.0,1.0,-2.8240280151367188,2.824021577835083,6.414375093299896e-06,2.1822972297668457,0.9026450514793396,0.9026450514793396,0.0,408.3036804199219,410.0,34351.54296875,0.0,3252.841064453125,1.0,281.5422058105469,283.78424072265625,291.8306884765625,294.0274963378906,293.1499938964844,293.1499938964844,281.25,35897.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498262166976929,1.0,0.0,0.0,3.656560659408569,3.6565847396850586,8.921520020521712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.9404296875,0.0,1539.708984375,1895.4371337890625,0.0,2933.642822265625,0.9066900610923768,1.0,0.0,3.0,1.0,0.0
12060180,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6809362769126892,0.3692278265953064,0.3445634543895721,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7585519552230835,0.5188922882080078,0.427505612373352,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6949953436851501,0.3930277228355407,0.2838223874568939,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6266366839408875,0.2846327126026153,0.2828445732593536,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5488027930259705,0.1958281397819519,0.9450740814208984,284.9027404785156,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2906188964844,284.901611328125,1.0,0.6909159421920776,1.0,1.0,0.0,1.0,-2.832584381103516,2.83257794380188,6.453452442656271e-06,2.188977003097534,0.9006966948509216,0.9006966948509216,0.0,408.3310241699219,410.0,35462.87890625,0.0,3270.70458984375,1.0,281.2577819824219,283.5783996582031,291.9198913574219,294.2362060546875,293.1499938964844,293.1499938964844,280.95001220703125,36023.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641977310180664,1.0,0.0,0.0,3.656485795974731,3.6565098762512207,8.921154517338437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.80322265625,0.0,1540.57373046875,1895.4371337890625,0.0,3068.379638671875,0.906734585762024,1.0,0.0,3.0,1.0,0.0
12060240,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6809362769126892,0.3692278265953064,0.3445634543895721,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7585519552230835,0.5188922882080078,0.427505612373352,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6949953436851501,0.3930277228355407,0.2838223874568939,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6266366839408875,0.2846327126026153,0.2828445732593536,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5488027930259705,0.1958281397819519,0.9450740814208984,284.9027404785156,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2906188964844,284.901611328125,1.0,0.6909159421920776,1.0,1.0,0.0,1.0,-2.832584381103516,2.83257794380188,6.453452442656271e-06,2.188977003097534,0.9006966948509216,0.9006966948509216,0.0,408.3310241699219,410.0,35462.87890625,0.0,3270.70458984375,1.0,281.2577819824219,283.5783996582031,291.9198913574219,294.2362060546875,293.1499938964844,293.1499938964844,280.95001220703125,36023.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641977310180664,1.0,0.0,0.0,3.656485795974731,3.6565098762512207,8.921154517338437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.80322265625,0.0,1540.57373046875,1895.4371337890625,0.0,3068.379638671875,0.906734585762024,1.0,0.0,3.0,1.0,0.0
12060300,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.6805086135864258,0.3685137629508972,0.3440864980220794,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.7586081027984619,0.5190275311470032,0.4277657568454742,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.6957657337188721,0.3943068981170654,0.2848168015480041,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.6267373561859131,0.2847768664360046,0.2830979526042938,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.5487393140792847,0.1957479417324066,0.9451725482940674,284.76519775390625,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.284423828125,284.75640869140625,1.0,0.6912070512771606,1.0,1.0,0.0,1.0,-2.834000587463379,2.833994150161743,6.4599394136166666e-06,2.190086126327514,0.8981395363807678,0.8981395363807678,0.0,408.6571044921875,410.0,36404.81640625,0.0,3275.2197265625,1.0,281.0010681152344,283.40087890625,291.9610900878906,294.3950500488281,293.1499938964844,293.1499938964844,280.95001220703125,36136.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756999373435974,1.0,0.0,0.0,3.65370774269104,3.653731822967529,8.907603614716209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.787109375,0.0,1538.3216552734375,1895.4371337890625,0.0,3176.270263671875,0.9061521291732788,1.0,0.0,3.0,1.0,0.0
12060360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.679794430732727,0.3675860166549682,0.3433226943016052,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.758415699005127,0.5189067721366882,0.4277483224868774,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.6962835192680359,0.3953975439071655,0.2856228053569793,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.6266255378723145,0.2847446501255035,0.2831442654132843,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.548404335975647,0.195513904094696,0.9444773197174072,284.7167663574219,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.27606201171875,284.7154235839844,1.0,0.6913543343544006,1.0,1.0,0.0,1.0,-2.833249807357788,2.8332433700561523,6.456521532527404e-06,2.1895079612731934,0.896054208278656,0.896054208278656,0.0,409.1505126953125,410.0,36505.30859375,0.0,3276.038818359375,1.0,280.9580993652344,283.35235595703125,291.9369201660156,294.3379821777344,293.1499938964844,293.1499938964844,281.25,36236.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819795846939087,1.0,0.0,0.0,3.6483755111694336,3.648399591445923,8.881623330125876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.33935546875,0.0,1533.1341552734375,1895.4371337890625,0.0,3235.129638671875,0.9050608277320862,1.0,0.0,3.0,1.0,0.0
12060420,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6792917847633362,0.3673075735569,0.3426090180873871,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7587343454360962,0.5200790762901306,0.4282978773117065,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6981086134910583,0.3988761603832245,0.287736177444458,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6269210577011108,0.2854831218719482,0.283571720123291,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.548279881477356,0.1956078708171844,0.9439638257026672,284.891357421875,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.275634765625,284.8930053710937,1.0,0.6916540861129761,1.0,1.0,0.0,1.0,-2.83559513092041,2.8355886936187744,6.466774721047841e-06,2.1911206245422363,0.8966697454452515,0.8966697454452515,0.0,409.2311401367188,410.0,35503.8671875,0.0,3281.320556640625,1.0,281.2421264648437,283.5682678222656,291.8218688964844,294.0999450683594,293.1499938964844,293.1499938964844,281.54998779296875,36118.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700636625289917,1.0,0.0,0.0,3.643099546432495,3.643123388290405,8.855953979036713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.787109375,0.0,1526.3909912109375,1895.4371337890625,0.0,3123.40771484375,0.9038286209106444,1.0,0.0,3.0,1.0,0.0
12060480,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6792917847633362,0.3673075735569,0.3426090180873871,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7587343454360962,0.5200790762901306,0.4282978773117065,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6981086134910583,0.3988761603832245,0.287736177444458,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6269210577011108,0.2854831218719482,0.283571720123291,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.548279881477356,0.1956078708171844,0.9439638257026672,284.891357421875,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.275634765625,284.8930053710937,1.0,0.6916540861129761,1.0,1.0,0.0,1.0,-2.83559513092041,2.8355886936187744,6.466774721047841e-06,2.1911206245422363,0.8966697454452515,0.8966697454452515,0.0,409.2311401367188,410.0,35503.8671875,0.0,3281.320556640625,1.0,281.2421264648437,283.5682678222656,291.8218688964844,294.0999450683594,293.1499938964844,293.1499938964844,281.54998779296875,36118.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700636625289917,1.0,0.0,0.0,3.643099546432495,3.643123388290405,8.855953979036713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.787109375,0.0,1526.3909912109375,1895.4371337890625,0.0,3123.40771484375,0.9038286209106444,1.0,0.0,3.0,1.0,0.0
12060540,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.679935872554779,0.3680865168571472,0.3430342376232147,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7598557472229004,0.5220503807067871,0.4296143054962158,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7004849314689636,0.402550995349884,0.2900921106338501,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.6278799772262573,0.2867557406425476,0.2845537066459656,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.5490766763687134,0.196245014667511,0.9459155797958374,285.0743713378906,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.28570556640625,285.0776672363281,1.0,0.6922401189804077,1.0,1.0,0.0,1.0,-2.844318389892578,2.844311714172364,6.506322279165033e-06,2.197725534439087,0.8995714783668518,0.8995714783668518,0.0,408.5394592285156,410.0,34541.63671875,0.0,3296.1728515625,1.0,281.53277587890625,283.7914428710937,291.7735900878906,293.96014404296875,293.1499938964844,293.1499938964844,281.54998779296875,35935.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550964593887329,1.0,0.0,0.0,3.644779920578003,3.644803762435913,8.864125220497954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.45166015625,0.0,1526.885986328125,1895.4371337890625,0.0,2983.026611328125,0.904094099998474,1.0,0.0,3.0,1.0,0.0
12060600,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.6801937222480774,0.3683162927627563,0.3432397246360779,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7602200508117676,0.5225928425788879,0.4300392270088196,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7011652588844299,0.4035100042819977,0.2907523512840271,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6281951069831848,0.2871186137199402,0.284877210855484,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.5493783950805664,0.196450263261795,0.9467227458953856,285.08575439453125,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.28863525390625,285.0874938964844,1.0,0.6924470067024231,1.0,1.0,0.0,1.0,-2.847318172454834,2.847311496734619,6.520011993416119e-06,2.200024604797364,0.900071918964386,0.900071918964386,0.0,408.320068359375,410.0,34539.1015625,0.0,3301.380859375,1.0,281.5417175292969,283.8027648925781,291.7841491699219,293.98199462890625,293.1499938964844,293.1499938964844,281.8500061035156,35907.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536296486854553,1.0,0.0,0.0,3.645843982696533,3.6458678245544434,8.869301950653607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4716796875,0.0,1527.8594970703125,1895.4371337890625,0.0,2969.27783203125,0.9043033719062804,1.0,0.0,3.0,1.0,0.0
12060660,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.681628406047821,0.3698674440383911,0.344462126493454,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.7621820569038391,0.5257396697998047,0.4323850274085998,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.7047032713890076,0.4087075889110565,0.2942262589931488,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.6299306750297546,0.289255142211914,0.2867208421230316,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.5511548519134521,0.1977704763412475,0.951842486858368,285.2789611816406,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3063659667969,285.2806091308594,1.0,0.6937600374221802,1.0,1.0,0.0,1.0,-2.8646445274353027,2.864638090133667,6.5993567659461405e-06,2.213300943374634,0.9060470461845398,0.9060470461845398,0.0,407.2960510253906,410.0,33612.91796875,0.0,3332.779541015625,1.0,281.8417663574219,284.03521728515625,291.7735595703125,293.9097900390625,293.1499938964844,293.1499938964844,281.54998779296875,35664.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390419483184814,1.0,0.0,0.0,3.657656192779541,3.6576802730560303,8.926866712499759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.125,0.0,1539.1890869140625,1895.4371337890625,0.0,2832.76513671875,0.9067810773849488,1.0,0.0,3.0,1.0,0.0
12060720,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.681628406047821,0.3698674440383911,0.344462126493454,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.7621820569038391,0.5257396697998047,0.4323850274085998,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.7047032713890076,0.4087075889110565,0.2942262589931488,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.6299306750297546,0.289255142211914,0.2867208421230316,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.5511548519134521,0.1977704763412475,0.951842486858368,285.2789611816406,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3063659667969,285.2806091308594,1.0,0.6937600374221802,1.0,1.0,0.0,1.0,-2.8646445274353027,2.864638090133667,6.5993567659461405e-06,2.213300943374634,0.9060470461845398,0.9060470461845398,0.0,407.2960510253906,410.0,33612.91796875,0.0,3332.779541015625,1.0,281.8417663574219,284.03521728515625,291.7735595703125,293.9097900390625,293.1499938964844,293.1499938964844,281.54998779296875,35664.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390419483184814,1.0,0.0,0.0,3.657656192779541,3.6576802730560303,8.926866712499759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.125,0.0,1539.1890869140625,1895.4371337890625,0.0,2832.76513671875,0.9067810773849488,1.0,0.0,3.0,1.0,0.0
12060780,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6821327805519104,0.3698391318321228,0.3449167013168335,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7633857727050781,0.5273860096931458,0.4341202676296234,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7074388265609741,0.412636935710907,0.2972587645053863,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.631129801273346,0.2905747890472412,0.2882494926452636,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.5523986220359802,0.198547825217247,0.9562904834747314,285.108642578125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.30633544921875,285.1071472167969,1.0,0.6951619982719421,1.0,1.0,0.0,1.0,-2.8784849643707275,2.8784782886505127,6.663435669906903e-06,2.224063873291016,0.9067978858947754,0.9067978858947754,0.0,407.2933044433594,410.0,34716.1640625,0.0,3362.015869140625,1.0,281.5577392578125,283.8233337402344,291.87274169921875,294.1438293457031,293.1499938964844,293.1499938964844,281.25,35756.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564165234565735,1.0,0.0,0.0,3.667490243911743,3.667514324188232,8.97493293905427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.59765625,0.0,1550.886962890625,1895.4371337890625,0.0,2995.401611328125,0.9090164303779602,1.0,0.0,3.0,1.0,0.0
12060840,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6821327805519104,0.3698391318321228,0.3449167013168335,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7633857727050781,0.5273860096931458,0.4341202676296234,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7074388265609741,0.412636935710907,0.2972587645053863,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.631129801273346,0.2905747890472412,0.2882494926452636,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.5523986220359802,0.198547825217247,0.9562904834747314,285.108642578125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.30633544921875,285.1071472167969,1.0,0.6951619982719421,1.0,1.0,0.0,1.0,-2.8784849643707275,2.8784782886505127,6.663435669906903e-06,2.224063873291016,0.9067978858947754,0.9067978858947754,0.0,407.2933044433594,410.0,34716.1640625,0.0,3362.015869140625,1.0,281.5577392578125,283.8233337402344,291.87274169921875,294.1438293457031,293.1499938964844,293.1499938964844,281.25,35756.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564165234565735,1.0,0.0,0.0,3.667490243911743,3.667514324188232,8.97493293905427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.59765625,0.0,1550.886962890625,1895.4371337890625,0.0,2995.401611328125,0.9090164303779602,1.0,0.0,3.0,1.0,0.0
