time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060900,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.6817832589149475,0.3692481815814972,0.3445809781551361,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7634658217430115,0.5275766849517822,0.4344603419303894,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7082820534706116,0.4141042828559875,0.2984092533588409,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6313021183013916,0.2908270359039306,0.2886357009410858,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5524958968162537,0.198606789112091,0.9571422934532166,284.9662780761719,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3002319335937,284.9573059082031,1.0,0.6956642866134644,1.0,1.0,0.0,1.0,-2.8814380168914795,2.8814313411712646,6.677128112642095e-06,2.226351737976074,0.9055317640304564,0.9055317640304564,0.0,407.7363586425781,410.0,35656.078125,0.0,3370.45556640625,1.0,281.3007202148437,283.6417236328125,291.9060363769531,294.29803466796875,293.1499938964844,293.1499938964844,281.25,35858.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695988059043884,1.0,0.0,0.0,3.6699466705322266,3.669970750808716,8.98695986961684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.04443359375,0.0,1554.412109375,1895.4371337890625,0.0,3119.047119140625,0.909597635269165,1.0,0.0,3.0,1.0,0.0
12060960,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.681098461151123,0.3684039115905761,0.3439129292964935,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7632457613945007,0.5274556279182434,0.4344673454761505,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7088272571563721,0.415339857339859,0.2993318438529968,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6312168836593628,0.2908598184585571,0.288766860961914,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.552257776260376,0.1984713524580001,0.9569973349571228,284.9131164550781,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2914733886719,284.9113464355469,1.0,0.6959839463233948,1.0,1.0,0.0,1.0,-2.8817410469055176,2.8817343711853027,6.678509635094088e-06,2.2265756130218506,0.9047088027000428,0.9047088027000428,0.0,408.3728332519531,410.0,35741.453125,0.0,3374.223388671875,1.0,281.2579650878906,283.5890197753906,291.8697204589844,294.2303466796875,293.1499938964844,293.1499938964844,280.95001220703125,35950.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771916627883911,1.0,0.0,0.0,3.6700260639190674,3.670050382614136,8.987348678601847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.8505859375,0.0,1555.191650390625,1895.4371337890625,0.0,3190.25634765625,0.90970778465271,1.0,0.0,3.0,1.0,0.0
12061020,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.6794672608375549,0.366354763507843,0.3422441780567169,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.7625248432159424,0.5266934633255005,0.4340469241142273,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7096642255783081,0.4174466729164123,0.3009195625782013,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.6307592391967773,0.2905402183532715,0.2886421084403991,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.5513357520103455,0.1978355497121811,0.9549564123153688,284.71405029296875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2718505859375,284.712158203125,1.0,0.6961956024169922,1.0,1.0,0.0,1.0,-2.878451108932495,2.8784444332122803,6.663108251814265e-06,2.223961591720581,0.8999344110488892,0.8999344110488892,0.0,409.5774841308594,410.0,36670.99609375,0.0,3373.14111328125,1.0,280.9580993652344,283.35400390625,291.8271179199219,294.2523193359375,293.1499938964844,293.1499938964844,280.6499938964844,36196.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940802216529846,1.0,0.0,0.0,3.663472652435303,3.663496732711792,8.955280463851523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.548828125,0.0,1549.6861572265625,1895.4371337890625,0.0,3348.343505859375,0.9084047675132751,1.0,0.0,3.0,1.0,0.0
12061080,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.6794672608375549,0.366354763507843,0.3422441780567169,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.7625248432159424,0.5266934633255005,0.4340469241142273,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7096642255783081,0.4174466729164123,0.3009195625782013,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.6307592391967773,0.2905402183532715,0.2886421084403991,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.5513357520103455,0.1978355497121811,0.9549564123153688,284.71405029296875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2718505859375,284.712158203125,1.0,0.6961956024169922,1.0,1.0,0.0,1.0,-2.878451108932495,2.8784444332122803,6.663108251814265e-06,2.223961591720581,0.8999344110488892,0.8999344110488892,0.0,409.5774841308594,410.0,36670.99609375,0.0,3373.14111328125,1.0,280.9580993652344,283.35400390625,291.8271179199219,294.2523193359375,293.1499938964844,293.1499938964844,280.6499938964844,36196.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940802216529846,1.0,0.0,0.0,3.663472652435303,3.663496732711792,8.955280463851523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.548828125,0.0,1549.6861572265625,1895.4371337890625,0.0,3348.343505859375,0.9084047675132751,1.0,0.0,3.0,1.0,0.0
12061140,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5143737792969,0.6776093244552612,0.3639758229255676,0.3402343690395355,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140686035156,0.7615510821342468,0.5254005193710327,0.4331637024879455,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.7102795839309692,0.4192038774490356,0.3022319674491882,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146484375,0.6300432682037354,0.2898505330085754,0.2881225645542145,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152587890625,0.5499975085258484,0.1968486309051513,0.9511276483535768,284.5142517089844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2510681152344,284.51239013671875,1.0,0.6959078311920166,1.0,1.0,0.0,1.0,-2.871140718460083,2.871134042739868,6.629056315432536e-06,2.2182016372680664,0.8924888372421265,0.8924888372421265,0.0,410.5911560058594,410.0,37521.09765625,0.0,3362.591796875,1.0,280.658203125,283.12091064453125,291.7799377441406,294.2578430175781,293.1499938964844,293.1499938964844,280.95001220703125,36481.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074019193649292,1.0,0.0,0.0,3.646369218826294,3.646393299102783,8.871858199199778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.6123046875,0.0,1532.7330322265625,1895.4371337890625,0.0,3472.47705078125,0.9047740697860718,1.0,0.0,3.0,1.0,0.0
12061200,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5143737792969,0.6776093244552612,0.3639758229255676,0.3402343690395355,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140686035156,0.7615510821342468,0.5254005193710327,0.4331637024879455,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.7102795839309692,0.4192038774490356,0.3022319674491882,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146484375,0.6300432682037354,0.2898505330085754,0.2881225645542145,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152587890625,0.5499975085258484,0.1968486309051513,0.9511276483535768,284.5142517089844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2510681152344,284.51239013671875,1.0,0.6959078311920166,1.0,1.0,0.0,1.0,-2.871140718460083,2.871134042739868,6.629056315432536e-06,2.2182016372680664,0.8924888372421265,0.8924888372421265,0.0,410.5911560058594,410.0,37521.09765625,0.0,3362.591796875,1.0,280.658203125,283.12091064453125,291.7799377441406,294.2578430175781,293.1499938964844,293.1499938964844,280.95001220703125,36481.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074019193649292,1.0,0.0,0.0,3.646369218826294,3.646393299102783,8.871858199199778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.6123046875,0.0,1532.7330322265625,1895.4371337890625,0.0,3472.47705078125,0.9047740697860718,1.0,0.0,3.0,1.0,0.0
12061260,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.6767596006393433,0.3632189929485321,0.339059054851532,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7613486051559448,0.5255507230758667,0.4328502416610718,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.7117350697517395,0.4223670661449432,0.3040845990180969,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.6299280524253845,0.2900294065475464,0.2879776060581207,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.5493147373199463,0.1964833885431289,0.9483673572540284,284.67840576171875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2474975585937,284.6796264648437,1.0,0.695574939250946,1.0,1.0,0.0,1.0,-2.868006944656372,2.868000268936157,6.6139323280367535e-06,2.215484380722046,0.8901931643486023,0.8901931643486023,0.0,410.5145263671875,410.0,36349.2890625,0.0,3355.593505859375,1.0,280.94207763671875,283.3323669433594,291.639892578125,293.9761962890625,293.1499938964844,293.1499938964844,281.25,36408.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921293020248413,1.0,0.0,0.0,3.6303305625915527,3.630354404449463,8.79398328379466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.2412109375,0.0,1514.4378662109375,1895.4371337890625,0.0,3330.114990234375,0.9011731147766112,1.0,0.0,3.0,1.0,0.0
12061320,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.6767596006393433,0.3632189929485321,0.339059054851532,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7613486051559448,0.5255507230758667,0.4328502416610718,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.7117350697517395,0.4223670661449432,0.3040845990180969,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.6299280524253845,0.2900294065475464,0.2879776060581207,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.5493147373199463,0.1964833885431289,0.9483673572540284,284.67840576171875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2474975585937,284.6796264648437,1.0,0.695574939250946,1.0,1.0,0.0,1.0,-2.868006944656372,2.868000268936157,6.6139323280367535e-06,2.215484380722046,0.8901931643486023,0.8901931643486023,0.0,410.5145263671875,410.0,36349.2890625,0.0,3355.593505859375,1.0,280.94207763671875,283.3323669433594,291.639892578125,293.9761962890625,293.1499938964844,293.1499938964844,281.25,36408.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921293020248413,1.0,0.0,0.0,3.6303305625915527,3.630354404449463,8.79398328379466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.2412109375,0.0,1514.4378662109375,1895.4371337890625,0.0,3330.114990234375,0.9011731147766112,1.0,0.0,3.0,1.0,0.0
12061380,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.677415132522583,0.3638252019882202,0.3393159806728363,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7624532580375671,0.5272347927093506,0.4338954091072082,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7144222259521484,0.4268017709255218,0.30694580078125,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6309110522270203,0.2912265062332153,0.2888452410697937,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.5500268936157227,0.1969756633043289,0.9494500160217284,284.8646545410156,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2582397460937,284.8660583496094,1.0,0.6958469152450562,1.0,1.0,0.0,1.0,-2.875568151473999,2.875561475753784,6.648353519267403e-06,2.221102237701416,0.8905906081199646,0.8905906081199646,0.0,409.3889770507813,410.0,35238.65234375,0.0,3366.11376953125,1.0,281.2415466308594,283.56427001953125,291.5835266113281,293.8290100097656,293.1499938964844,293.1499938964844,281.54998779296875,36222.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873643159866333,1.0,0.0,0.0,3.621351957321167,3.621375560760498,8.750537858759344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.21435546875,0.0,1503.181884765625,1895.4371337890625,0.0,3156.982177734375,0.8990468978881836,1.0,0.0,3.0,1.0,0.0
12061440,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.677415132522583,0.3638252019882202,0.3393159806728363,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7624532580375671,0.5272347927093506,0.4338954091072082,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7144222259521484,0.4268017709255218,0.30694580078125,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6309110522270203,0.2912265062332153,0.2888452410697937,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.5500268936157227,0.1969756633043289,0.9494500160217284,284.8646545410156,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2582397460937,284.8660583496094,1.0,0.6958469152450562,1.0,1.0,0.0,1.0,-2.875568151473999,2.875561475753784,6.648353519267403e-06,2.221102237701416,0.8905906081199646,0.8905906081199646,0.0,409.3889770507813,410.0,35238.65234375,0.0,3366.11376953125,1.0,281.2415466308594,283.56427001953125,291.5835266113281,293.8290100097656,293.1499938964844,293.1499938964844,281.54998779296875,36222.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873643159866333,1.0,0.0,0.0,3.621351957321167,3.621375560760498,8.750537858759344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.21435546875,0.0,1503.181884765625,1895.4371337890625,0.0,3156.982177734375,0.8990468978881836,1.0,0.0,3.0,1.0,0.0
12061500,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6779322028160095,0.3643524646759033,0.3396604359149933,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7631924152374268,0.5283671021461487,0.4346718788146972,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7159008979797363,0.4292510449886322,0.3085470199584961,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6315837502479553,0.2920423746109009,0.2895003259181976,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.5506550669670105,0.1974274665117263,0.9509776830673218,285.0064392089844,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.265625,285.0155334472656,1.0,0.6962071657180786,1.0,1.0,0.0,1.0,-2.8816254138946533,2.8816187381744385,6.676205885014497e-06,2.225697755813598,0.8923298716545105,0.8923298716545105,0.0,408.8110046386719,410.0,34382.203125,0.0,3376.147705078125,1.0,281.4979248046875,283.7483825683594,291.5418701171875,293.68133544921875,293.1499938964844,293.1499938964844,281.54998779296875,36093.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628373146057129,1.0,0.0,0.0,3.6199328899383545,3.6199564933776855,8.743681405576353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.75,0.0,1500.6671142578125,1895.4371337890625,0.0,3055.6181640625,0.8986790776252747,1.0,0.0,3.0,1.0,0.0
12061560,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6786420941352844,0.3650383055210113,0.3402161002159118,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.764100968837738,0.5296889543533325,0.4356595277786255,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7175174951553345,0.4318532049655914,0.3103061616420746,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.6324087977409363,0.2930004894733429,0.290326327085495,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.5514947175979614,0.1980124413967132,0.9532141089439392,285.0589904785156,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.27447509765625,285.06060791015625,1.0,0.6967297196388245,1.0,1.0,0.0,1.0,-2.8894827365875244,2.8894760608673096,6.712483354931464e-06,2.231686353683472,0.8936313390731812,0.8936313390731812,0.0,408.1790161132813,410.0,34330.40625,0.0,3389.779052734375,1.0,281.5414733886719,283.8039855957031,291.5565795898437,293.7373046875,293.1499938964844,293.1499938964844,281.8500061035156,35980.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579272627830505,1.0,0.0,0.0,3.621338605880737,3.621362209320069,8.750473625696031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.79296875,0.0,1501.3675537109375,1895.4371337890625,0.0,3009.56689453125,0.898878812789917,1.0,0.0,3.0,1.0,0.0
12061620,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.6801387071609497,0.3666354715824127,0.341499775648117,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7659918665885925,0.5325983166694641,0.4378381073474884,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.7207456231117249,0.437283992767334,0.3139620423316955,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.6341739892959595,0.2951479852199554,0.2922007441520691,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.5533961653709412,0.1994155794382095,0.9587996602058412,285.2562255859375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2927551269531,285.2577209472656,1.0,0.6981185078620911,1.0,1.0,0.0,1.0,-2.907463788986206,2.907456874847412,6.795989520469448e-06,2.245443105697632,0.8993432521820068,0.8993432521820068,0.0,407.1501159667969,410.0,33538.8359375,0.0,3423.20947265625,1.0,281.8415222167969,284.0459289550781,291.5338439941406,293.66522216796875,293.1499938964844,293.1499938964844,282.1499938964844,35710.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458136320114136,1.0,0.0,0.0,3.6314196586608887,3.631443500518799,8.799260626801697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.3134765625,0.0,1510.440673828125,1895.4371337890625,0.0,2896.076904296875,0.9009445309638976,1.0,0.0,3.0,1.0,0.0
12061680,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.6801387071609497,0.3666354715824127,0.341499775648117,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7659918665885925,0.5325983166694641,0.4378381073474884,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.7207456231117249,0.437283992767334,0.3139620423316955,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.6341739892959595,0.2951479852199554,0.2922007441520691,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.5533961653709412,0.1994155794382095,0.9587996602058412,285.2562255859375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2927551269531,285.2577209472656,1.0,0.6981185078620911,1.0,1.0,0.0,1.0,-2.907463788986206,2.907456874847412,6.795989520469448e-06,2.245443105697632,0.8993432521820068,0.8993432521820068,0.0,407.1501159667969,410.0,33538.8359375,0.0,3423.20947265625,1.0,281.8415222167969,284.0459289550781,291.5338439941406,293.66522216796875,293.1499938964844,293.1499938964844,282.1499938964844,35710.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458136320114136,1.0,0.0,0.0,3.6314196586608887,3.631443500518799,8.799260626801697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.3134765625,0.0,1510.440673828125,1895.4371337890625,0.0,2896.076904296875,0.9009445309638976,1.0,0.0,3.0,1.0,0.0
12061740,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.6815857291221619,0.3683214485645294,0.3428493440151214,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.7677623629570007,0.5354649424552917,0.4399780333042145,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.7236343026161194,0.4423583149909973,0.3173583745956421,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.6358597874641418,0.2972807586193084,0.2940724790096283,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.5552917718887329,0.2008813172578811,0.9647600650787354,285.4603881835937,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.30987548828125,285.4635009765625,1.0,0.6996695399284363,1.0,1.0,0.0,1.0,-2.925605297088623,2.925598382949829,6.880816272314405e-06,2.259345293045044,0.9070149064064026,0.9070149064064026,0.0,406.42327880859375,410.0,32874.859375,0.0,3458.7568359375,1.0,282.1370849609375,284.2851257324219,291.4996643066406,293.57977294921875,293.1499938964844,293.1499938964844,282.1499938964844,35449.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835971474647522,1.0,0.0,0.0,3.649039506912232,3.6490633487701416,8.884856583790679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.71044921875,0.0,1527.98193359375,1895.4371337890625,0.0,2804.10107421875,0.9047141671180724,1.0,0.0,3.0,1.0,0.0
12061800,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.6818069219589233,0.3685468137264251,0.3430622518062591,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.7680234909057617,0.5358550548553467,0.4402969479560852,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676513671875,0.7240438461303711,0.4430490136146545,0.3178440034389496,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.6361081004142761,0.2975757420063019,0.2943502366542816,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.555575430393219,0.2010883092880249,0.965666115283966,285.4676208496094,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3120422363281,285.4696960449219,1.0,0.6999058127403259,1.0,1.0,0.0,1.0,-2.928318977355957,2.928312063217163,6.893569661770016e-06,2.2614333629608154,0.907934069633484,0.907934069633484,0.0,406.3250122070313,410.0,32902.484375,0.0,3464.150634765625,1.0,282.14166259765625,284.2914123535156,291.50537109375,293.59527587890625,293.1499938964844,293.1499938964844,281.8500061035156,35427.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836097002029419,1.0,0.0,0.0,3.6519229412078857,3.651946783065796,8.898903161025373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.46240234375,0.0,1531.020751953125,1895.4371337890625,0.0,2805.2724609375,0.9053379893302916,1.0,0.0,3.0,1.0,0.0
12061860,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.6823755502700806,0.3686387836933136,0.3437105119228363,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7691076397895813,0.537264347076416,0.441952496767044,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.7264447808265686,0.447194904088974,0.3211128413677215,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.637340247631073,0.2989610731601715,0.2960195243358612,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.5569896101951599,0.2020325660705566,0.9711577892303468,285.265625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3106994628906,285.2638244628906,1.0,0.7016456127166748,1.0,1.0,0.0,1.0,-2.943991184234619,2.943984270095825,6.967759418330388e-06,2.2736258506774902,0.9105092883110046,0.9105092883110046,0.0,406.62445068359375,410.0,33740.44140625,0.0,3499.765380859375,1.0,281.85772705078125,284.0585327148437,291.5747985839844,293.7935485839844,293.1499938964844,293.1499938964844,281.54998779296875,35530.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567695021629333,1.0,0.0,0.0,3.670276165008545,3.670300245285034,8.988573085844109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.0244140625,0.0,1552.31396484375,1895.4371337890625,0.0,2998.7109375,0.9094839692115784,1.0,0.0,3.0,1.0,0.0
12061920,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.6823755502700806,0.3686387836933136,0.3437105119228363,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7691076397895813,0.537264347076416,0.441952496767044,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.7264447808265686,0.447194904088974,0.3211128413677215,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.637340247631073,0.2989610731601715,0.2960195243358612,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.5569896101951599,0.2020325660705566,0.9711577892303468,285.265625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3106994628906,285.2638244628906,1.0,0.7016456127166748,1.0,1.0,0.0,1.0,-2.943991184234619,2.943984270095825,6.967759418330388e-06,2.2736258506774902,0.9105092883110046,0.9105092883110046,0.0,406.62445068359375,410.0,33740.44140625,0.0,3499.765380859375,1.0,281.85772705078125,284.0585327148437,291.5747985839844,293.7935485839844,293.1499938964844,293.1499938964844,281.54998779296875,35530.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567695021629333,1.0,0.0,0.0,3.670276165008545,3.670300245285034,8.988573085844109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.0244140625,0.0,1552.31396484375,1895.4371337890625,0.0,2998.7109375,0.9094839692115784,1.0,0.0,3.0,1.0,0.0
12061980,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6812213063240051,0.3671900331974029,0.342721164226532,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.768603503704071,0.5367854237556458,0.441918134689331,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7274950742721558,0.4499138295650482,0.3232251107692718,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6372790932655334,0.2991508245468139,0.2964860796928406,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.556804895401001,0.2019950896501541,0.9722050428390504,285.05499267578125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2938232421875,285.05291748046875,1.0,0.7026174068450928,1.0,1.0,0.0,1.0,-2.9471218585968018,2.947114944458008,6.9825696300540585e-06,2.276036262512207,0.9101920127868652,0.9101920127868652,0.0,408.0609436035156,410.0,34618.62890625,0.0,3513.82373046875,1.0,281.5580444335937,283.8097229003906,291.541748046875,293.8387451171875,293.1499938964844,293.1499938964844,281.25,35733.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779281973838806,1.0,0.0,0.0,3.68092942237854,3.680953502655029,9.040828672368662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.78466796875,0.0,1565.837646484375,1895.4371337890625,0.0,3197.161376953125,0.911998987197876,1.0,0.0,3.0,1.0,0.0
12062040,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6812213063240051,0.3671900331974029,0.342721164226532,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.768603503704071,0.5367854237556458,0.441918134689331,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7274950742721558,0.4499138295650482,0.3232251107692718,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6372790932655334,0.2991508245468139,0.2964860796928406,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.556804895401001,0.2019950896501541,0.9722050428390504,285.05499267578125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2938232421875,285.05291748046875,1.0,0.7026174068450928,1.0,1.0,0.0,1.0,-2.9471218585968018,2.947114944458008,6.9825696300540585e-06,2.276036262512207,0.9101920127868652,0.9101920127868652,0.0,408.0609436035156,410.0,34618.62890625,0.0,3513.82373046875,1.0,281.5580444335937,283.8097229003906,291.541748046875,293.8387451171875,293.1499938964844,293.1499938964844,281.25,35733.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779281973838806,1.0,0.0,0.0,3.68092942237854,3.680953502655029,9.040828672368662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.78466796875,0.0,1565.837646484375,1895.4371337890625,0.0,3197.161376953125,0.911998987197876,1.0,0.0,3.0,1.0,0.0
12062100,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6804373264312744,0.3662132024765014,0.3419824540615082,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7681264281272888,0.536175012588501,0.4415774345397949,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7278552055358887,0.4510170221328735,0.3240944743156433,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6370406150817871,0.2989876270294189,0.296456903219223,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.5564095973968506,0.2017387300729751,0.971592903137207,284.8999938964844,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2838439941406,284.8904724121094,1.0,0.7028289437294006,1.0,1.0,0.0,1.0,-2.9460294246673584,2.9460222721099854,6.977312750677811e-06,2.27515721321106,0.9083572626113892,0.9083572626113892,0.0,408.7757568359375,410.0,35390.33203125,0.0,3515.017822265625,1.0,281.3004150390625,283.6168212890625,291.53741455078125,293.9349060058594,293.1499938964844,293.1499938964844,281.25,35869.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890552520751953,1.0,0.0,0.0,3.6829733848571777,3.682997703552246,9.050872336047178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.7119140625,0.0,1569.17724609375,1895.4371337890625,0.0,3301.37158203125,0.9125122427940368,1.0,0.0,3.0,1.0,0.0
12062160,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.6794585585594177,0.3650842905044555,0.3410238027572632,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.7674649357795715,0.5353488922119141,0.4409910440444946,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.7280594706535339,0.4519640207290649,0.3247937858104706,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6366391777992249,0.2986712455749511,0.2962362766265869,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.5557889342308044,0.2013384848833084,0.9701909422874452,284.8410339355469,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2728881835937,284.83892822265625,1.0,0.7028500437736511,1.0,1.0,0.0,1.0,-2.9429404735565186,2.9429335594177246,6.962591669434914e-06,2.2727291584014893,0.9069934487342834,0.9069934487342834,0.0,409.5285949707031,410.0,35410.82421875,0.0,3512.028076171875,1.0,281.25787353515625,283.5600891113281,291.47900390625,293.8291931152344,293.1499938964844,293.1499938964844,280.95001220703125,35987.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893984854221344,1.0,0.0,0.0,3.682175397872925,3.682199716567993,9.04695127701416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.2041015625,0.0,1569.1683349609375,1895.4371337890625,0.0,3347.453125,0.91244637966156,1.0,0.0,3.0,1.0,0.0
12062220,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.6774628162384033,0.3626145422458648,0.3389484286308288,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.7660694122314453,0.5333573222160339,0.4395552277565002,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.7284306287765503,0.4536094963550567,0.3260436952114105,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279296875,0.6357312798500061,0.2977847754955292,0.2955482900142669,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.5543251037597656,0.2002838402986526,0.966159999370575,284.62750244140625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.25146484375,284.6254272460937,1.0,0.7024939656257629,1.0,1.0,0.0,1.0,-2.934248924255371,2.934242010116577,6.921262411196949e-06,2.2659013271331787,0.900947093963623,0.900947093963623,0.0,410.7269592285156,410.0,36135.31640625,0.0,3499.024658203125,1.0,280.9580078125,283.31317138671875,291.4188232421875,293.8118591308594,293.1499938964844,293.1499938964844,280.6499938964844,36278.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060871601104736,1.0,0.0,0.0,3.672677516937256,3.672701835632324,9.000339105114108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.47509765625,0.0,1560.638671875,1895.4371337890625,0.0,3460.256103515625,0.9105151295661926,1.0,0.0,3.0,1.0,0.0
12062280,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.6774628162384033,0.3626145422458648,0.3389484286308288,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.7660694122314453,0.5333573222160339,0.4395552277565002,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.7284306287765503,0.4536094963550567,0.3260436952114105,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279296875,0.6357312798500061,0.2977847754955292,0.2955482900142669,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.5543251037597656,0.2002838402986526,0.966159999370575,284.62750244140625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.25146484375,284.6254272460937,1.0,0.7024939656257629,1.0,1.0,0.0,1.0,-2.934248924255371,2.934242010116577,6.921262411196949e-06,2.2659013271331787,0.900947093963623,0.900947093963623,0.0,410.7269592285156,410.0,36135.31640625,0.0,3499.024658203125,1.0,280.9580078125,283.31317138671875,291.4188232421875,293.8118591308594,293.1499938964844,293.1499938964844,280.6499938964844,36278.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060871601104736,1.0,0.0,0.0,3.672677516937256,3.672701835632324,9.000339105114108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.47509765625,0.0,1560.638671875,1895.4371337890625,0.0,3460.256103515625,0.9105151295661926,1.0,0.0,3.0,1.0,0.0
12062340,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4161682128906,0.6753576397895813,0.3599039614200592,0.3366301357746124,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41583251953125,0.7645519971847534,0.5309947729110718,0.4377896189689636,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159545898437,0.7287065386772156,0.4549706280231476,0.3270749151706695,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.6346830129623413,0.2966297566890716,0.2945737838745117,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170837402344,0.5525997877120972,0.1989669203758239,0.9607905745506288,284.416015625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2308044433594,284.4140319824219,1.0,0.7016977071762085,1.0,1.0,0.0,1.0,-2.922581911087036,2.922574996948242,6.866021522000665e-06,2.256755113601685,0.8920937180519104,0.8920937180519104,0.0,411.6324462890625,410.0,36802.4453125,0.0,3478.13232421875,1.0,280.6581115722656,283.0704345703125,291.3670654296875,293.799072265625,293.1499938964844,293.1499938964844,280.95001220703125,36599.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160223603248596,1.0,0.0,0.0,3.6512644290924072,3.651288509368897,8.895694918464869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.30908203125,0.0,1539.0626220703125,1895.4371337890625,0.0,3552.40576171875,0.905945897102356,1.0,0.0,3.0,1.0,0.0
12062400,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4161682128906,0.6753576397895813,0.3599039614200592,0.3366301357746124,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41583251953125,0.7645519971847534,0.5309947729110718,0.4377896189689636,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159545898437,0.7287065386772156,0.4549706280231476,0.3270749151706695,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.6346830129623413,0.2966297566890716,0.2945737838745117,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170837402344,0.5525997877120972,0.1989669203758239,0.9607905745506288,284.416015625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2308044433594,284.4140319824219,1.0,0.7016977071762085,1.0,1.0,0.0,1.0,-2.922581911087036,2.922574996948242,6.866021522000665e-06,2.256755113601685,0.8920937180519104,0.8920937180519104,0.0,411.6324462890625,410.0,36802.4453125,0.0,3478.13232421875,1.0,280.6581115722656,283.0704345703125,291.3670654296875,293.799072265625,293.1499938964844,293.1499938964844,280.95001220703125,36599.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160223603248596,1.0,0.0,0.0,3.6512644290924072,3.651288509368897,8.895694918464869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.30908203125,0.0,1539.0626220703125,1895.4371337890625,0.0,3552.40576171875,0.905945897102356,1.0,0.0,3.0,1.0,0.0
12062460,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870666503906,0.6743590235710144,0.3589270710945129,0.3352291285991668,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873107910156,0.7639577984809875,0.5303295254707336,0.4367740750312805,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58721923828125,0.729855477809906,0.457956850528717,0.3287573158740997,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5869140625,0.634343683719635,0.2964772582054138,0.2940792143344879,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.5516490340232849,0.1983647793531417,0.9568357467651368,284.587158203125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2274475097656,284.5884094238281,1.0,0.7009390592575073,1.0,1.0,0.0,1.0,-2.916121482849121,2.9161148071289062,6.834983651060611e-06,2.251450538635254,0.888640284538269,0.888640284538269,0.0,411.37786865234375,410.0,35755.43359375,0.0,3462.865234375,1.0,280.942138671875,283.2929992675781,291.2278747558594,293.5210876464844,293.1499938964844,293.1499938964844,281.25,36538.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986577391624451,1.0,0.0,0.0,3.630381345748901,3.630405187606812,8.794228847364138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.41943359375,0.0,1515.4569091796875,1895.4371337890625,0.0,3391.069091796875,0.90127432346344,1.0,0.0,3.0,1.0,0.0
12062520,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870666503906,0.6743590235710144,0.3589270710945129,0.3352291285991668,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873107910156,0.7639577984809875,0.5303295254707336,0.4367740750312805,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58721923828125,0.729855477809906,0.457956850528717,0.3287573158740997,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5869140625,0.634343683719635,0.2964772582054138,0.2940792143344879,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.5516490340232849,0.1983647793531417,0.9568357467651368,284.587158203125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2274475097656,284.5884094238281,1.0,0.7009390592575073,1.0,1.0,0.0,1.0,-2.916121482849121,2.9161148071289062,6.834983651060611e-06,2.251450538635254,0.888640284538269,0.888640284538269,0.0,411.37786865234375,410.0,35755.43359375,0.0,3462.865234375,1.0,280.942138671875,283.2929992675781,291.2278747558594,293.5210876464844,293.1499938964844,293.1499938964844,281.25,36538.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986577391624451,1.0,0.0,0.0,3.630381345748901,3.630405187606812,8.794228847364138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.41943359375,0.0,1515.4569091796875,1895.4371337890625,0.0,3391.069091796875,0.90127432346344,1.0,0.0,3.0,1.0,0.0
12062580,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.6749584674835205,0.3594004213809967,0.3353456258773803,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7647916078567505,0.5313481688499451,0.4372611343860626,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7322639226913452,0.4623594284057617,0.3315714299678802,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.6352062225341797,0.2974523305892944,0.2947105467319488,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.552226722240448,0.1987180858850479,0.9571707844734192,284.7830810546875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2382507324219,284.7846069335937,1.0,0.700893759727478,1.0,1.0,0.0,1.0,-2.9214847087860107,2.921478033065796,6.859653240098851e-06,2.255373477935791,0.8880283236503601,0.8880283236503601,0.0,410.0388793945313,410.0,34802.578125,0.0,3467.835693359375,1.0,281.2415466308594,283.5380554199219,291.1764831542969,293.3869934082031,293.1499938964844,293.1499938964844,281.54998779296875,36349.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879632294178009,1.0,0.0,0.0,3.616620779037476,3.616644382476807,8.727687941245676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.05615234375,0.0,1498.9422607421875,1895.4371337890625,0.0,3213.134765625,0.8980807662010193,1.0,0.0,3.0,1.0,0.0
12062640,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.6749584674835205,0.3594004213809967,0.3353456258773803,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7647916078567505,0.5313481688499451,0.4372611343860626,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7322639226913452,0.4623594284057617,0.3315714299678802,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.6352062225341797,0.2974523305892944,0.2947105467319488,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.552226722240448,0.1987180858850479,0.9571707844734192,284.7830810546875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2382507324219,284.7846069335937,1.0,0.700893759727478,1.0,1.0,0.0,1.0,-2.9214847087860107,2.921478033065796,6.859653240098851e-06,2.255373477935791,0.8880283236503601,0.8880283236503601,0.0,410.0388793945313,410.0,34802.578125,0.0,3467.835693359375,1.0,281.2415466308594,283.5380554199219,291.1764831542969,293.3869934082031,293.1499938964844,293.1499938964844,281.54998779296875,36349.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879632294178009,1.0,0.0,0.0,3.616620779037476,3.616644382476807,8.727687941245676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.05615234375,0.0,1498.9422607421875,1895.4371337890625,0.0,3213.134765625,0.8980807662010193,1.0,0.0,3.0,1.0,0.0
12062700,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6754763126373291,0.3599299490451813,0.3356525301933288,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7654225826263428,0.5322250723838806,0.4377960562705993,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.733639657497406,0.4648666977882385,0.3331769406795501,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6358455419540405,0.2982093393802643,0.2952804565429687,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5528276562690735,0.1991456896066665,0.9584751129150392,284.95281982421875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2461242675781,284.9637451171875,1.0,0.7011334896087646,1.0,1.0,0.0,1.0,-2.9267892837524414,2.9267823696136475,6.884404228912899e-06,2.2593886852264404,0.8896802663803101,0.8896802663803101,0.0,409.35498046875,410.0,34189.1171875,0.0,3475.946044921875,1.0,281.4977722167969,283.7373962402344,291.1381530761719,293.2507019042969,293.1499938964844,293.1499938964844,281.54998779296875,36199.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869015097618103,1.0,0.0,0.0,3.6132466793060303,3.613270282745361,8.711410828254884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.77685546875,0.0,1494.13623046875,1895.4371337890625,0.0,3113.57177734375,0.8972709774971008,1.0,0.0,3.0,1.0,0.0
