time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062760,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6762619018554688,0.360683411359787,0.3362430930137634,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7662892937660217,0.5333683490753174,0.4386140704154968,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7352290153503418,0.4676036238670349,0.3350069224834442,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6366937160491943,0.2991589605808258,0.2960748970508575,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.553709864616394,0.1997499167919159,0.9606911540031432,285.0180969238281,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2560119628906,285.0203552246094,1.0,0.701577365398407,1.0,1.0,0.0,1.0,-2.9344706535339355,2.9344637393951416,6.9204229475872125e-06,2.2652463912963867,0.8908438682556152,0.8908438682556152,0.0,408.5748901367188,410.0,34195.8671875,0.0,3488.77001953125,1.0,281.5414428710937,283.79931640625,291.15850830078125,293.3194885253906,293.1499938964844,293.1499938964844,281.8500061035156,36065.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648335933685303,1.0,0.0,0.0,3.61325478553772,3.61327862739563,8.711450618648087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.84619140625,0.0,1493.15234375,1895.4371337890625,0.0,3074.344482421875,0.8971375226974487,1.0,0.0,3.0,1.0,0.0
12062820,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.6779983043670654,0.3625199496746063,0.337698221206665,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7681819200515747,0.5360642075538635,0.4405739605426788,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7385387420654297,0.4734462201595306,0.3389039635658264,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.6385820508003235,0.3013810515403747,0.2979775965213775,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.5558052062988281,0.201276883482933,0.9666410088539124,285.2567443847656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.27734375,285.2588806152344,1.0,0.702914834022522,1.0,1.0,0.0,1.0,-2.953109741210937,2.953102827072144,7.008396551100304e-06,2.279538869857788,0.8968923687934875,0.8968923687934875,0.0,407.2527770996094,410.0,33672.921875,0.0,3522.92236328125,1.0,281.84149169921875,284.05963134765625,291.1462707519531,293.2735900878906,293.1499938964844,293.1499938964844,282.1499938964844,35740.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547558784484863,1.0,0.0,0.0,3.6220762729644775,3.6220998764038086,8.754038844926981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.43994140625,0.0,1500.396484375,1895.4371337890625,0.0,2979.833984375,0.8988822102546692,1.0,0.0,3.0,1.0,0.0
12062880,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.6779983043670654,0.3625199496746063,0.337698221206665,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7681819200515747,0.5360642075538635,0.4405739605426788,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7385387420654297,0.4734462201595306,0.3389039635658264,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.6385820508003235,0.3013810515403747,0.2979775965213775,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.5558052062988281,0.201276883482933,0.9666410088539124,285.2567443847656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.27734375,285.2588806152344,1.0,0.702914834022522,1.0,1.0,0.0,1.0,-2.953109741210937,2.953102827072144,7.008396551100304e-06,2.279538869857788,0.8968923687934875,0.8968923687934875,0.0,407.2527770996094,410.0,33672.921875,0.0,3522.92236328125,1.0,281.84149169921875,284.05963134765625,291.1462707519531,293.2735900878906,293.1499938964844,293.1499938964844,282.1499938964844,35740.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547558784484863,1.0,0.0,0.0,3.6220762729644775,3.6220998764038086,8.754038844926981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.43994140625,0.0,1500.396484375,1895.4371337890625,0.0,2979.833984375,0.8988822102546692,1.0,0.0,3.0,1.0,0.0
12062940,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.6798717379570007,0.364627480506897,0.3394255042076111,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.770179808139801,0.539063572883606,0.4428121447563171,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.7418868541717529,0.4794453084468841,0.3429325222969055,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.6406049132347107,0.3038387596607208,0.3001384735107422,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.5581548810005188,0.2030600905418396,0.9739161133766174,285.49041748046875,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.299072265625,285.49267578125,1.0,0.7046865224838257,1.0,1.0,0.0,1.0,-2.9745330810546875,2.9745259284973145,7.110320893843891e-06,2.296020269393921,0.9057522416114808,0.9057522416114808,0.0,406.2311706542969,410.0,33181.33203125,0.0,3565.03515625,1.0,282.1402893066406,284.313720703125,291.1260681152344,293.2212219238281,293.1499938964844,293.1499938964844,282.1499938964844,35420.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472548127174377,1.0,0.0,0.0,3.6421735286712646,3.642197370529175,8.851452548697125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.42919921875,0.0,1520.150634765625,1895.4371337890625,0.0,2909.56591796875,0.9031549096107484,1.0,0.0,3.0,1.0,0.0
12063000,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.6799541115760803,0.3647077679634094,0.3395043015480041,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.7702667117118835,0.5391825437545776,0.4429125785827636,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7420299053192139,0.4796885550022125,0.343106210231781,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.6406933665275574,0.3039393126964569,0.3002350926399231,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.558259129524231,0.2031347602605819,0.9742491841316224,285.4924621582031,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.29986572265625,285.49444580078125,1.0,0.7047695517539978,1.0,1.0,0.0,1.0,-2.9754951000213623,2.9754881858825684,7.1149252107716165e-06,2.296764373779297,0.9060682654380798,0.9060682654380798,0.0,406.1936340332031,410.0,33188.58984375,0.0,3566.977783203125,1.0,282.1416320800781,284.3154602050781,291.1283264160156,293.2267761230469,293.1499938964844,293.1499938964844,281.8500061035156,35412.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847409188747406,1.0,0.0,0.0,3.6431686878204346,3.6431925296783447,8.856291060510557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.06982421875,0.0,1521.196044921875,1895.4371337890625,0.0,2911.0107421875,0.903370440006256,1.0,0.0,3.0,1.0,0.0
12063060,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.6806336641311646,0.3648984432220459,0.3402771949768066,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.7712430953979492,0.540264368057251,0.4443441331386566,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.7444888353347778,0.4840062260627746,0.3465485572814941,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.6419682502746582,0.3053207993507385,0.301935464143753,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.5598152279853821,0.2041754722595214,0.9802928566932678,285.28741455078125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.3007202148437,285.2857360839844,1.0,0.7065887451171875,1.0,1.0,0.0,1.0,-2.991912603378296,2.991905450820923,7.194078079919564e-06,2.3096184730529785,0.9089138507843018,0.9089138507843018,0.0,406.481689453125,410.0,34011.546875,0.0,3604.97705078125,1.0,281.8577575683594,284.08087158203125,291.2047119140625,293.4327392578125,293.1499938964844,293.1499938964844,281.54998779296875,35508.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692147135734558,1.0,0.0,0.0,3.662367343902588,3.662391424179077,8.949878065322991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.71826171875,0.0,1543.283203125,1895.4371337890625,0.0,3115.44384765625,0.9076979160308838,1.0,0.0,3.0,1.0,0.0
12063120,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.6806336641311646,0.3648984432220459,0.3402771949768066,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.7712430953979492,0.540264368057251,0.4443441331386566,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.7444888353347778,0.4840062260627746,0.3465485572814941,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.6419682502746582,0.3053207993507385,0.301935464143753,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.5598152279853821,0.2041754722595214,0.9802928566932678,285.28741455078125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.3007202148437,285.2857360839844,1.0,0.7065887451171875,1.0,1.0,0.0,1.0,-2.991912603378296,2.991905450820923,7.194078079919564e-06,2.3096184730529785,0.9089138507843018,0.9089138507843018,0.0,406.481689453125,410.0,34011.546875,0.0,3604.97705078125,1.0,281.8577575683594,284.08087158203125,291.2047119140625,293.4327392578125,293.1499938964844,293.1499938964844,281.54998779296875,35508.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692147135734558,1.0,0.0,0.0,3.662367343902588,3.662391424179077,8.949878065322991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.71826171875,0.0,1543.283203125,1895.4371337890625,0.0,3115.44384765625,0.9076979160308838,1.0,0.0,3.0,1.0,0.0
12063180,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6793714761734009,0.3633349537849426,0.3392415344715118,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7704340815544128,0.5392405390739441,0.4439260959625244,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7453868389129639,0.4866122305393219,0.3486319184303283,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6417551636695862,0.3053296506404876,0.302281767129898,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.5595513582229614,0.2040830999612808,0.9813110828399658,285.0526733398437,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.28497314453125,285.0506896972656,1.0,0.7075517177581787,1.0,1.0,0.0,1.0,-2.9942328929901123,2.99422574043274,7.205447673186427e-06,2.311498641967773,0.908350110054016,0.908350110054016,0.0,408.0944213867188,410.0,34714.22265625,0.0,3618.389404296875,1.0,281.5580444335937,283.82061767578125,291.1790771484375,293.475830078125,293.1499938964844,293.1499938964844,281.25,35730.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895747065544128,1.0,0.0,0.0,3.673173666000366,3.673197746276856,9.002771435007162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.5625,0.0,1557.0753173828125,1895.4371337890625,0.0,3306.22998046875,0.910258948802948,1.0,0.0,3.0,1.0,0.0
12063240,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6793714761734009,0.3633349537849426,0.3392415344715118,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7704340815544128,0.5392405390739441,0.4439260959625244,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7453868389129639,0.4866122305393219,0.3486319184303283,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6417551636695862,0.3053296506404876,0.302281767129898,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.5595513582229614,0.2040830999612808,0.9813110828399658,285.0526733398437,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.28497314453125,285.0506896972656,1.0,0.7075517177581787,1.0,1.0,0.0,1.0,-2.9942328929901123,2.99422574043274,7.205447673186427e-06,2.311498641967773,0.908350110054016,0.908350110054016,0.0,408.0944213867188,410.0,34714.22265625,0.0,3618.389404296875,1.0,281.5580444335937,283.82061767578125,291.1790771484375,293.475830078125,293.1499938964844,293.1499938964844,281.25,35730.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895747065544128,1.0,0.0,0.0,3.673173666000366,3.673197746276856,9.002771435007162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.5625,0.0,1557.0753173828125,1895.4371337890625,0.0,3306.22998046875,0.910258948802948,1.0,0.0,3.0,1.0,0.0
12063300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6784849762916565,0.3622497916221618,0.3384311199188232,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7697650790214539,0.5383073091506958,0.4433506727218628,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7456322312355042,0.4875988960266113,0.3494445383548736,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6413974761962891,0.3050302565097809,0.3021470904350281,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.5590560436248779,0.2037544995546341,0.980475664138794,284.8777160644531,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2752380371094,284.8672790527344,1.0,0.7077164053916931,1.0,1.0,0.0,1.0,-2.9922595024108887,2.992252349853516,7.195976650109515e-06,2.309985399246216,0.9061710238456726,0.9061710238456726,0.0,408.9156494140625,410.0,35324.68359375,0.0,3618.1572265625,1.0,281.3006286621094,283.6190185546875,291.180908203125,293.5716247558594,293.1499938964844,293.1499938964844,281.25,35883.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997126817703247,1.0,0.0,0.0,3.6749212741851807,3.674945592880249,9.01134001196624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.42724609375,0.0,1560.1944580078125,1895.4371337890625,0.0,3400.90625,0.9107117652893066,1.0,0.0,3.0,1.0,0.0
12063360,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.6773678660392761,0.3609893023967743,0.3373641669750213,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.7688825130462646,0.5371356010437012,0.4424967169761657,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7456879615783691,0.4883997738361358,0.3500482439994812,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.640846312046051,0.3045544326305389,0.3017886281013489,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.558294415473938,0.2032578140497207,0.9787110686302184,284.8143005371094,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.26434326171875,284.8122863769531,1.0,0.7076594233512878,1.0,1.0,0.0,1.0,-2.987946033477783,2.987938642501831,7.175250175350811e-06,2.306657791137696,0.9045770168304444,0.9045770168304444,0.0,409.7876281738281,410.0,35318.31640625,0.0,3612.9462890625,1.0,281.2579345703125,283.5594787597656,291.1298522949219,293.46710205078125,293.1499938964844,293.1499938964844,280.95001220703125,36014.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033018350601196,1.0,0.0,0.0,3.673505306243897,3.673529624938965,9.004397156786581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.0361328125,0.0,1559.5845947265625,1895.4371337890625,0.0,3434.342529296875,0.9105212092399596,1.0,0.0,3.0,1.0,0.0
12063420,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768737792969,0.6750884056091309,0.3582198023796081,0.3350434899330139,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765075683594,0.767048180103302,0.5344220995903015,0.4405047595500946,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7457637190818787,0.4897009134292602,0.3510802388191223,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.6396293640136719,0.3033129572868347,0.3007902204990387,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.5565152764320374,0.2019707113504409,0.9737563133239746,284.5766906738281,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.24267578125,284.5746765136719,1.0,0.7070853114128113,1.0,1.0,0.0,1.0,-2.976427793502808,2.9764206409454346,7.119981546566123e-06,2.2977418899536133,0.8976375460624695,0.8976375460624695,0.0,411.1735229492188,410.0,35848.875,0.0,3594.28271484375,1.0,280.95806884765625,283.3013916015625,291.090576171875,293.4576721191406,293.1499938964844,293.1499938964844,281.25,36340.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123244881629944,1.0,0.0,0.0,3.661771297454834,3.6617956161499023,8.946964840106375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.5087890625,0.0,1548.8592529296875,1895.4371337890625,0.0,3518.163330078125,0.9081154465675354,1.0,0.0,3.0,1.0,0.0
12063480,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768737792969,0.6750884056091309,0.3582198023796081,0.3350434899330139,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765075683594,0.767048180103302,0.5344220995903015,0.4405047595500946,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7457637190818787,0.4897009134292602,0.3510802388191223,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.6396293640136719,0.3033129572868347,0.3007902204990387,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.5565152764320374,0.2019707113504409,0.9737563133239746,284.5766906738281,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.24267578125,284.5746765136719,1.0,0.7070853114128113,1.0,1.0,0.0,1.0,-2.976427793502808,2.9764206409454346,7.119981546566123e-06,2.2977418899536133,0.8976375460624695,0.8976375460624695,0.0,411.1735229492188,410.0,35848.875,0.0,3594.28271484375,1.0,280.95806884765625,283.3013916015625,291.090576171875,293.4576721191406,293.1499938964844,293.1499938964844,281.25,36340.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123244881629944,1.0,0.0,0.0,3.661771297454834,3.6617956161499023,8.946964840106375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.5087890625,0.0,1548.8592529296875,1895.4371337890625,0.0,3518.163330078125,0.9081154465675354,1.0,0.0,3.0,1.0,0.0
12063540,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.6740729212760925,0.357391893863678,0.3337119817733764,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7662853598594666,0.5336180329322815,0.4393172264099121,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7468967437744141,0.4929389655590057,0.3528642654418945,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.6392249464988708,0.303188294172287,0.3002792298793793,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.5555652379989624,0.2014438807964325,0.9700278043746948,284.77911376953125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2399597167969,284.7807006835937,1.0,0.706437349319458,1.0,1.0,0.0,1.0,-2.970179796218872,2.970172882080078,7.08956986272824e-06,2.292679786682129,0.896998941898346,0.896998941898346,0.0,411.1115112304688,410.0,35059.4296875,0.0,3580.091796875,1.0,281.24224853515625,283.5335693359375,290.97589111328125,293.2119445800781,293.1499938964844,293.1499938964844,281.54998779296875,36244.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931130170822144,1.0,0.0,0.0,3.651721239089966,3.651745319366455,8.89792033831327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.927734375,0.0,1536.91552734375,1895.4371337890625,0.0,3339.307861328125,0.9058408737182616,1.0,0.0,3.0,1.0,0.0
12063600,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.6740729212760925,0.357391893863678,0.3337119817733764,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7662853598594666,0.5336180329322815,0.4393172264099121,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7468967437744141,0.4929389655590057,0.3528642654418945,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.6392249464988708,0.303188294172287,0.3002792298793793,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.5555652379989624,0.2014438807964325,0.9700278043746948,284.77911376953125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2399597167969,284.7807006835937,1.0,0.706437349319458,1.0,1.0,0.0,1.0,-2.970179796218872,2.970172882080078,7.08956986272824e-06,2.292679786682129,0.896998941898346,0.896998941898346,0.0,411.1115112304688,410.0,35059.4296875,0.0,3580.091796875,1.0,281.24224853515625,283.5335693359375,290.97589111328125,293.2119445800781,293.1499938964844,293.1499938964844,281.54998779296875,36244.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931130170822144,1.0,0.0,0.0,3.651721239089966,3.651745319366455,8.89792033831327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.927734375,0.0,1536.91552734375,1895.4371337890625,0.0,3339.307861328125,0.9058408737182616,1.0,0.0,3.0,1.0,0.0
12063660,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6749284267425537,0.3582209944725036,0.3341037034988403,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7672103047370911,0.5347411632537842,0.4398418664932251,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7495784163475037,0.4978541135787964,0.3559926450252533,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6402478814125061,0.3043619394302368,0.3010561168193817,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.5563811659812927,0.202001467347145,0.9711124300956726,285.0093688964844,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2530212402344,285.0111999511719,1.0,0.7065554261207581,1.0,1.0,0.0,1.0,-2.97737979888916,2.977372646331787,7.123695468180813e-06,2.2981131076812744,0.8996919989585876,0.8996919989585876,0.0,409.6878662109375,410.0,34384.09765625,0.0,3588.89013671875,1.0,281.5417785644531,283.78955078125,290.9609069824219,293.1289367675781,293.1499938964844,293.1499938964844,281.8500061035156,36017.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737099766731262,1.0,0.0,0.0,3.650277376174927,3.650301456451416,8.890885965229245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.33740234375,0.0,1533.6085205078125,1895.4371337890625,0.0,3157.609130859375,0.905372440814972,1.0,0.0,3.0,1.0,0.0
12063720,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6749284267425537,0.3582209944725036,0.3341037034988403,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7672103047370911,0.5347411632537842,0.4398418664932251,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7495784163475037,0.4978541135787964,0.3559926450252533,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6402478814125061,0.3043619394302368,0.3010561168193817,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.5563811659812927,0.202001467347145,0.9711124300956726,285.0093688964844,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2530212402344,285.0111999511719,1.0,0.7065554261207581,1.0,1.0,0.0,1.0,-2.97737979888916,2.977372646331787,7.123695468180813e-06,2.2981131076812744,0.8996919989585876,0.8996919989585876,0.0,409.6878662109375,410.0,34384.09765625,0.0,3588.89013671875,1.0,281.5417785644531,283.78955078125,290.9609069824219,293.1289367675781,293.1499938964844,293.1499938964844,281.8500061035156,36017.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737099766731262,1.0,0.0,0.0,3.650277376174927,3.650301456451416,8.890885965229245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.33740234375,0.0,1533.6085205078125,1895.4371337890625,0.0,3157.609130859375,0.905372440814972,1.0,0.0,3.0,1.0,0.0
12063780,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.6764951348304749,0.3597750961780548,0.3352773785591125,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.7688210606575012,0.5368070602416992,0.4412582218647003,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.7528547048568726,0.5035452842712402,0.3597581386566162,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.6419330835342407,0.3062528669834137,0.3026066124439239,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.5581486821174622,0.2032420188188552,0.9755897521972656,285.24072265625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.27215576171875,285.2425231933594,1.0,0.7074499130249023,1.0,1.0,0.0,1.0,-2.9925599098205566,2.9925525188446045,7.19643594493391e-06,2.3097939491271973,0.9054850339889526,0.9054850339889526,0.0,408.1548767089844,410.0,33778.91796875,0.0,3614.976806640625,1.0,281.8418273925781,284.0447082519531,290.9764404296875,293.10125732421875,293.1499938964844,293.1499938964844,281.54998779296875,35738.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593438267707825,1.0,0.0,0.0,3.65924882888794,3.6592729091644287,8.934642323765729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.07275390625,0.0,1541.517822265625,1895.4371337890625,0.0,3022.85107421875,0.9071914553642272,1.0,0.0,3.0,1.0,0.0
12063840,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.6764951348304749,0.3597750961780548,0.3352773785591125,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.7688210606575012,0.5368070602416992,0.4412582218647003,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.7528547048568726,0.5035452842712402,0.3597581386566162,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.6419330835342407,0.3062528669834137,0.3026066124439239,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.5581486821174622,0.2032420188188552,0.9755897521972656,285.24072265625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.27215576171875,285.2425231933594,1.0,0.7074499130249023,1.0,1.0,0.0,1.0,-2.9925599098205566,2.9925525188446045,7.19643594493391e-06,2.3097939491271973,0.9054850339889526,0.9054850339889526,0.0,408.1548767089844,410.0,33778.91796875,0.0,3614.976806640625,1.0,281.8418273925781,284.0447082519531,290.9764404296875,293.10125732421875,293.1499938964844,293.1499938964844,281.54998779296875,35738.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593438267707825,1.0,0.0,0.0,3.65924882888794,3.6592729091644287,8.934642323765729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.07275390625,0.0,1541.517822265625,1895.4371337890625,0.0,3022.85107421875,0.9071914553642272,1.0,0.0,3.0,1.0,0.0
12063900,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.6771045327186584,0.3599578738212585,0.3357753455638885,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7694894671440125,0.5372880101203918,0.4419345259666443,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7543402910232544,0.5057793855667114,0.3615742027759552,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.6427031755447388,0.3069118559360504,0.3034123480319977,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.5590139031410217,0.2037091702222824,0.9782085418701172,285.0899353027344,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2757873535156,285.0804138183594,1.0,0.7080675363540649,1.0,1.0,0.0,1.0,-3.0004220008850098,3.0004146099090576,7.234550139401108e-06,2.315969705581665,0.9049816131591796,0.9049816131591796,0.0,407.73626708984375,410.0,34447.1640625,0.0,3630.458984375,1.0,281.59832763671875,283.8653564453125,291.078125,293.34588623046875,293.1499938964844,293.1499938964844,281.54998779296875,35792.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869499146938324,1.0,0.0,0.0,3.663494110107422,3.663518190383911,8.955385624176415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.8291015625,0.0,1546.6728515625,1895.4371337890625,0.0,3118.112548828125,0.9081140756607056,1.0,0.0,3.0,1.0,0.0
12063960,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6769266128540039,0.3594937920570373,0.3355895280838012,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7694702744483948,0.53705894947052,0.4419848620891571,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7551547884941101,0.5073639154434204,0.3628469407558441,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6429254412651062,0.3071304857730865,0.3037943840026855,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.5592701435089111,0.2038466334342956,0.979476034641266,285.0322265625,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.27276611328125,285.0304870605469,1.0,0.7085288166999817,1.0,1.0,0.0,1.0,-3.003790616989136,3.0037834644317627,7.251060196722392e-06,2.3186795711517334,0.904901921749115,0.904901921749115,0.0,408.00775146484375,410.0,34495.41015625,0.0,3639.41357421875,1.0,281.5575866699219,283.8102722167969,291.09033203125,293.3384094238281,293.1499938964844,293.1499938964844,281.25,35860.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768209218978882,1.0,0.0,0.0,3.665394306182861,3.665418386459351,8.964677817857591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.08837890625,0.0,1549.314208984375,1895.4371337890625,0.0,3186.781005859375,0.9086160063743592,1.0,0.0,3.0,1.0,0.0
12064020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.6754636764526367,0.357554167509079,0.3341934978961944,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.768382728099823,0.5353356003761292,0.4409818649291992,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.7558548450469971,0.50949627161026,0.3645909428596496,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.6424720287322998,0.3067190945148468,0.3037216663360595,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.558671772480011,0.2034144103527069,0.9788494110107422,284.7951354980469,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2582092285156,284.7929992675781,1.0,0.7089085578918457,1.0,1.0,0.0,1.0,-3.0019609928131104,3.001953601837158,7.242511856020428e-06,2.3173885345458984,0.9008885025978088,0.9008885025978088,0.0,409.2987365722656,410.0,35086.69140625,0.0,3641.895751953125,1.0,281.2580871582031,283.5515441894531,291.0970764160156,293.4095153808594,293.1499938964844,293.1499938964844,280.95001220703125,36103.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945786952972412,1.0,0.0,0.0,3.662378072738648,3.662402391433716,8.949930361268343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.55908203125,0.0,1547.761962890625,1895.4371337890625,0.0,3352.999755859375,0.9080969095230104,1.0,0.0,3.0,1.0,0.0
12064080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.6754636764526367,0.357554167509079,0.3341934978961944,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.768382728099823,0.5353356003761292,0.4409818649291992,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.7558548450469971,0.50949627161026,0.3645909428596496,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.6424720287322998,0.3067190945148468,0.3037216663360595,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.558671772480011,0.2034144103527069,0.9788494110107422,284.7951354980469,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2582092285156,284.7929992675781,1.0,0.7089085578918457,1.0,1.0,0.0,1.0,-3.0019609928131104,3.001953601837158,7.242511856020428e-06,2.3173885345458984,0.9008885025978088,0.9008885025978088,0.0,409.2987365722656,410.0,35086.69140625,0.0,3641.895751953125,1.0,281.2580871582031,283.5515441894531,291.0970764160156,293.4095153808594,293.1499938964844,293.1499938964844,280.95001220703125,36103.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945786952972412,1.0,0.0,0.0,3.662378072738648,3.662402391433716,8.949930361268343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.55908203125,0.0,1547.761962890625,1895.4371337890625,0.0,3352.999755859375,0.9080969095230104,1.0,0.0,3.0,1.0,0.0
12064140,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6732754111289978,0.3548840284347534,0.3320125937461853,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.7665697336196899,0.5326029658317566,0.4390373826026916,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.7559451460838318,0.5108365416526794,0.3656902313232422,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550231933594,0.641342282295227,0.3055733144283294,0.3028659224510193,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.5571308732032776,0.2023103088140487,0.9749223589897156,284.5545959472656,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.23895263671875,284.55242919921875,1.0,0.7085436582565308,1.0,1.0,0.0,1.0,-2.9921677112579346,2.9921603202819824,7.195420948846731e-06,2.309865474700928,0.8936389684677124,0.8936389684677124,0.0,410.763671875,410.0,35573.2421875,0.0,3627.375732421875,1.0,280.9581604003906,283.29248046875,291.0739440917969,293.42218017578125,293.1499938964844,293.1499938964844,281.25,36413.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064551591873168,1.0,0.0,0.0,3.647911548614502,3.647935628890991,8.879364372660348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.66455078125,0.0,1533.9395751953125,1895.4371337890625,0.0,3463.677734375,0.9050693511962892,1.0,0.0,3.0,1.0,0.0
12064200,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6732754111289978,0.3548840284347534,0.3320125937461853,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.7665697336196899,0.5326029658317566,0.4390373826026916,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.7559451460838318,0.5108365416526794,0.3656902313232422,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5550231933594,0.641342282295227,0.3055733144283294,0.3028659224510193,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.5571308732032776,0.2023103088140487,0.9749223589897156,284.5545959472656,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.23895263671875,284.55242919921875,1.0,0.7085436582565308,1.0,1.0,0.0,1.0,-2.9921677112579346,2.9921603202819824,7.195420948846731e-06,2.309865474700928,0.8936389684677124,0.8936389684677124,0.0,410.763671875,410.0,35573.2421875,0.0,3627.375732421875,1.0,280.9581604003906,283.29248046875,291.0739440917969,293.42218017578125,293.1499938964844,293.1499938964844,281.25,36413.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064551591873168,1.0,0.0,0.0,3.647911548614502,3.647935628890991,8.879364372660348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.66455078125,0.0,1533.9395751953125,1895.4371337890625,0.0,3463.677734375,0.9050693511962892,1.0,0.0,3.0,1.0,0.0
12064260,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.672195315361023,0.3540119528770447,0.3306754827499389,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7656688690185547,0.5315907597541809,0.4377210736274719,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7570120096206665,0.514054000377655,0.3674676120281219,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.6408863067626953,0.3054145872592926,0.3023538887500763,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.5562236905097961,0.2018426358699798,0.9716078042984008,284.75115966796875,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2371826171875,284.75250244140625,1.0,0.708007276058197,1.0,1.0,0.0,1.0,-2.986220121383667,2.986212968826294,7.166352588683367e-06,2.305062055587769,0.89258873462677,0.89258873462677,0.0,410.883544921875,410.0,34714.49609375,0.0,3614.683349609375,1.0,281.2421264648437,283.5211486816406,290.9649963378906,293.1800231933594,293.1499938964844,293.1499938964844,281.54998779296875,36307.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878933191299438,1.0,0.0,0.0,3.635498762130737,3.6355228424072266,8.819040431262692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.8232421875,0.0,1519.3892822265625,1895.4371337890625,0.0,3290.500732421875,0.902259647846222,1.0,0.0,3.0,1.0,0.0
12064320,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.672195315361023,0.3540119528770447,0.3306754827499389,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7656688690185547,0.5315907597541809,0.4377210736274719,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7570120096206665,0.514054000377655,0.3674676120281219,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.6408863067626953,0.3054145872592926,0.3023538887500763,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.5562236905097961,0.2018426358699798,0.9716078042984008,284.75115966796875,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2371826171875,284.75250244140625,1.0,0.708007276058197,1.0,1.0,0.0,1.0,-2.986220121383667,2.986212968826294,7.166352588683367e-06,2.305062055587769,0.89258873462677,0.89258873462677,0.0,410.883544921875,410.0,34714.49609375,0.0,3614.683349609375,1.0,281.2421264648437,283.5211486816406,290.9649963378906,293.1800231933594,293.1499938964844,293.1499938964844,281.54998779296875,36307.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878933191299438,1.0,0.0,0.0,3.635498762130737,3.6355228424072266,8.819040431262692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.8232421875,0.0,1519.3892822265625,1895.4371337890625,0.0,3290.500732421875,0.902259647846222,1.0,0.0,3.0,1.0,0.0
12064380,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6729280352592468,0.3547236025333404,0.3309824168682098,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7663994431495667,0.5324090123176575,0.4380247890949249,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7596384286880493,0.518916666507721,0.3705699741840362,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.6418121457099915,0.306489497423172,0.3030577898025512,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.5569960474967957,0.2023921012878418,0.9727535843849182,284.9745483398437,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2503662109375,284.9761047363281,1.0,0.7081546783447266,1.0,1.0,0.0,1.0,-2.992960929870605,2.9929537773132324,7.198476851044688e-06,2.3101511001586914,0.8947700262069702,0.8947700262069702,0.0,409.6246337890625,410.0,33958.94921875,0.0,3623.3701171875,1.0,281.5416564941406,283.7729797363281,290.9562683105469,293.0983581542969,293.1499938964844,293.1499938964844,281.8500061035156,36076.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678081035614014,1.0,0.0,0.0,3.631875276565552,3.631899118423462,8.801468425190251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.5986328125,0.0,1513.665283203125,1895.4371337890625,0.0,3102.24853515625,0.9012988805770874,1.0,0.0,3.0,1.0,0.0
12064440,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6729280352592468,0.3547236025333404,0.3309824168682098,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7663994431495667,0.5324090123176575,0.4380247890949249,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7596384286880493,0.518916666507721,0.3705699741840362,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.6418121457099915,0.306489497423172,0.3030577898025512,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.5569960474967957,0.2023921012878418,0.9727535843849182,284.9745483398437,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2503662109375,284.9761047363281,1.0,0.7081546783447266,1.0,1.0,0.0,1.0,-2.992960929870605,2.9929537773132324,7.198476851044688e-06,2.3101511001586914,0.8947700262069702,0.8947700262069702,0.0,409.6246337890625,410.0,33958.94921875,0.0,3623.3701171875,1.0,281.5416564941406,283.7729797363281,290.9562683105469,293.0983581542969,293.1499938964844,293.1499938964844,281.8500061035156,36076.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678081035614014,1.0,0.0,0.0,3.631875276565552,3.631899118423462,8.801468425190251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.5986328125,0.0,1513.665283203125,1895.4371337890625,0.0,3102.24853515625,0.9012988805770874,1.0,0.0,3.0,1.0,0.0
12064500,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.6735281944274902,0.3553435802459717,0.3313889801502228,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.7669969201087952,0.5331640839576721,0.4384770691394806,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7611483335494995,0.521634042263031,0.3723265826702118,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.6425031423568726,0.3072896897792816,0.3036758005619049,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.5577128529548645,0.2029146999120712,0.9745064377784728,285.1419982910156,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.25909423828125,285.1519470214844,1.0,0.7084903717041016,1.0,1.0,0.0,1.0,-2.9990477561950684,2.999040365219116,7.227737114590127e-06,2.314828634262085,0.8976719975471497,0.8976719975471497,0.0,408.9555358886719,410.0,33314.0859375,0.0,3633.614501953125,1.0,281.7982482910156,283.96856689453125,290.9392395019531,292.9858703613281,293.1499938964844,293.1499938964844,281.8500061035156,35921.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568207025527954,1.0,0.0,0.0,3.633766412734986,3.633790254592896,8.810637268652499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.75927734375,0.0,1514.597900390625,1895.4371337890625,0.0,2999.191162109375,0.9016574025154114,1.0,0.0,3.0,1.0,0.0
12064560,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.6743509769439697,0.3561234474182129,0.3320303559303283,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.767795205116272,0.5341216921806335,0.4391723275184631,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7628538012504578,0.5245240926742554,0.374284565448761,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.6433800458908081,0.308246374130249,0.3044947981834411,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.558678925037384,0.2035877555608749,0.9770926237106324,285.1991882324219,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.26922607421875,285.20068359375,1.0,0.7090170979499817,1.0,1.0,0.0,1.0,-3.007246255874634,3.0072391033172607,7.267281944223214e-06,2.321145534515381,0.899960458278656,0.899960458278656,0.0,408.2174682617188,410.0,33273.546875,0.0,3648.287841796875,1.0,281.8417358398437,284.0240173339844,290.9798583984375,293.07373046875,293.1499938964844,293.1499938964844,282.1499938964844,35794.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521758317947388,1.0,0.0,0.0,3.638760805130005,3.638784646987915,8.834873028717993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.4599609375,0.0,1519.1663818359375,1895.4371337890625,0.0,2955.654296875,0.9026455283164978,1.0,0.0,3.0,1.0,0.0
