time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064620,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.6760509610176086,0.3579065799713135,0.3334727883338928,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.7694535255432129,0.5363298058509827,0.4407773017883301,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.766305148601532,0.5305731296539307,0.3783447742462158,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.6452460885047913,0.310406357049942,0.3063662052154541,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.5608372688293457,0.2051909416913986,0.9834935069084167,285.4214782714844,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2901306152344,285.4228515625,1.0,0.7104610800743103,1.0,1.0,0.0,1.0,-3.026071786880493,3.026064395904541,7.358581569860689e-06,2.3356878757476807,0.9081037044525146,0.9081037044525146,0.0,407.0363464355469,410.0,32627.59765625,0.0,3684.814697265625,1.0,282.1417541503906,284.2713623046875,291.0040588378906,293.0590209960937,293.1499938964844,293.1499938964844,281.8500061035156,35498.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403270244598389,1.0,0.0,0.0,3.656718015670776,3.6567420959472656,8.92228854354471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.46826171875,0.0,1536.8941650390625,1895.4371337890625,0.0,2844.7705078125,0.9064596891403198,1.0,0.0,3.0,1.0,0.0
12064680,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.6760509610176086,0.3579065799713135,0.3334727883338928,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.7694535255432129,0.5363298058509827,0.4407773017883301,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.766305148601532,0.5305731296539307,0.3783447742462158,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.6452460885047913,0.310406357049942,0.3063662052154541,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.5608372688293457,0.2051909416913986,0.9834935069084167,285.4214782714844,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2901306152344,285.4228515625,1.0,0.7104610800743103,1.0,1.0,0.0,1.0,-3.026071786880493,3.026064395904541,7.358581569860689e-06,2.3356878757476807,0.9081037044525146,0.9081037044525146,0.0,407.0363464355469,410.0,32627.59765625,0.0,3684.814697265625,1.0,282.1417541503906,284.2713623046875,291.0040588378906,293.0590209960937,293.1499938964844,293.1499938964844,281.8500061035156,35498.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403270244598389,1.0,0.0,0.0,3.656718015670776,3.6567420959472656,8.92228854354471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.46826171875,0.0,1536.8941650390625,1895.4371337890625,0.0,2844.7705078125,0.9064596891403198,1.0,0.0,3.0,1.0,0.0
12064740,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.6764729022979736,0.3577307164669037,0.3339089155197143,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7699985504150391,0.5365382432937622,0.4415061473846435,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.768595814704895,0.5345128178596497,0.3815625309944153,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.6462532877922058,0.311383306980133,0.3076927661895752,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.5621177554130554,0.2059957832098007,0.9884878396987916,285.2042236328125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2901611328125,285.2020874023437,1.0,0.711903989315033,1.0,1.0,0.0,1.0,-3.0391108989715576,3.039103507995605,7.422716407745611e-06,2.345999002456665,0.9097529053688048,0.9097529053688048,0.0,407.260009765625,410.0,33306.0234375,0.0,3715.666015625,1.0,281.857666015625,284.0294189453125,291.1234436035156,293.29998779296875,293.1499938964844,293.1499938964844,281.54998779296875,35614.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592849373817444,1.0,0.0,0.0,3.671995878219605,3.6720199584960938,8.996998985821847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.18017578125,0.0,1554.8795166015625,1895.4371337890625,0.0,3022.298828125,0.9099249839782716,1.0,0.0,3.0,1.0,0.0
12064800,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.6764729022979736,0.3577307164669037,0.3339089155197143,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7699985504150391,0.5365382432937622,0.4415061473846435,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.768595814704895,0.5345128178596497,0.3815625309944153,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.6462532877922058,0.311383306980133,0.3076927661895752,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.5621177554130554,0.2059957832098007,0.9884878396987916,285.2042236328125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2901611328125,285.2020874023437,1.0,0.711903989315033,1.0,1.0,0.0,1.0,-3.0391108989715576,3.039103507995605,7.422716407745611e-06,2.345999002456665,0.9097529053688048,0.9097529053688048,0.0,407.260009765625,410.0,33306.0234375,0.0,3715.666015625,1.0,281.857666015625,284.0294189453125,291.1234436035156,293.29998779296875,293.1499938964844,293.1499938964844,281.54998779296875,35614.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592849373817444,1.0,0.0,0.0,3.671995878219605,3.6720199584960938,8.996998985821847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.18017578125,0.0,1554.8795166015625,1895.4371337890625,0.0,3022.298828125,0.9099249839782716,1.0,0.0,3.0,1.0,0.0
12064860,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6749545931816101,0.3558342754840851,0.3325752317905426,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7687579393386841,0.5346859693527222,0.4404246211051941,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7691784501075745,0.5366359353065491,0.3833257853984833,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6457293629646301,0.310973584651947,0.3076526224613189,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5615661144256592,0.2056638151407241,0.988461136817932,284.95806884765625,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2741394042969,284.95562744140625,1.0,0.7124971151351929,1.0,1.0,0.0,1.0,-3.038029432296753,3.038022041320801,7.417761935357703e-06,2.3453025817871094,0.9078484177589417,0.9078484177589417,0.0,408.855224609375,410.0,33864.109375,0.0,3721.447509765625,1.0,281.5579833984375,283.7625732421875,291.13458251953125,293.3735046386719,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777111768722534,1.0,0.0,0.0,3.678220272064209,3.678244590759277,9.027526175486856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.3125,0.0,1563.700439453125,1895.4371337890625,0.0,3195.127197265625,0.9114720225334167,1.0,0.0,3.0,1.0,0.0
12064920,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6749545931816101,0.3558342754840851,0.3325752317905426,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7687579393386841,0.5346859693527222,0.4404246211051941,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7691784501075745,0.5366359353065491,0.3833257853984833,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6457293629646301,0.310973584651947,0.3076526224613189,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5615661144256592,0.2056638151407241,0.988461136817932,284.95806884765625,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2741394042969,284.95562744140625,1.0,0.7124971151351929,1.0,1.0,0.0,1.0,-3.038029432296753,3.038022041320801,7.417761935357703e-06,2.3453025817871094,0.9078484177589417,0.9078484177589417,0.0,408.855224609375,410.0,33864.109375,0.0,3721.447509765625,1.0,281.5579833984375,283.7625732421875,291.13458251953125,293.3735046386719,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777111768722534,1.0,0.0,0.0,3.678220272064209,3.678244590759277,9.027526175486856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.3125,0.0,1563.700439453125,1895.4371337890625,0.0,3195.127197265625,0.9114720225334167,1.0,0.0,3.0,1.0,0.0
12064980,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.672722578048706,0.35322305560112,0.3304364085197449,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7668061852455139,0.5318366885185242,0.4383775591850281,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7691489458084106,0.5379639267921448,0.3844093978404999,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.6445158123970032,0.3098093569278717,0.3067810833454132,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.5600391030311584,0.2046243846416473,0.9848596453666688,284.7254638671875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.25360107421875,284.7235717773437,1.0,0.7122440338134766,1.0,1.0,0.0,1.0,-3.0284948348999023,3.02848744392395,7.37136542738881e-06,2.3379807472229004,0.9028947949409484,0.9028947949409484,0.0,410.5211791992188,410.0,34449.79296875,0.0,3708.284423828125,1.0,281.2580261230469,283.502685546875,291.11651611328125,293.393310546875,293.1499938964844,293.1499938964844,280.95001220703125,36145.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898912668228149,1.0,0.0,0.0,3.673577785491944,3.673602104187012,9.004752428154461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3369140625,0.0,1560.650634765625,1895.4371337890625,0.0,3309.190673828125,0.910627543926239,1.0,0.0,3.0,1.0,0.0
12065040,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.672722578048706,0.35322305560112,0.3304364085197449,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7668061852455139,0.5318366885185242,0.4383775591850281,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7691489458084106,0.5379639267921448,0.3844093978404999,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.6445158123970032,0.3098093569278717,0.3067810833454132,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.5600391030311584,0.2046243846416473,0.9848596453666688,284.7254638671875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.25360107421875,284.7235717773437,1.0,0.7122440338134766,1.0,1.0,0.0,1.0,-3.0284948348999023,3.02848744392395,7.37136542738881e-06,2.3379807472229004,0.9028947949409484,0.9028947949409484,0.0,410.5211791992188,410.0,34449.79296875,0.0,3708.284423828125,1.0,281.2580261230469,283.502685546875,291.11651611328125,293.393310546875,293.1499938964844,293.1499938964844,280.95001220703125,36145.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898912668228149,1.0,0.0,0.0,3.673577785491944,3.673602104187012,9.004752428154461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3369140625,0.0,1560.650634765625,1895.4371337890625,0.0,3309.190673828125,0.910627543926239,1.0,0.0,3.0,1.0,0.0
12065100,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57452392578125,0.6716166138648987,0.3518614172935486,0.329302966594696,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727233886719,0.7658215165138245,0.5302927494049072,0.4372343420982361,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726623535156,0.7691509127616882,0.5385459065437317,0.3848890662193298,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5752868652344,0.6438690423965454,0.309116393327713,0.3062132596969604,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785522460937,0.5591635704040527,0.2039805799722671,0.9823602437973022,284.573486328125,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2437744140625,284.56451416015625,1.0,0.7118873596191406,1.0,1.0,0.0,1.0,-3.022406101226806,3.0223987102508545,7.34173045202624e-06,2.333269596099853,0.8989107608795166,0.8989107608795166,0.0,411.14361572265625,410.0,35168.64453125,0.0,3697.62744140625,1.0,281.0007019042969,283.3118896484375,291.1376342773437,293.5053405761719,293.1499938964844,293.1499938964844,280.95001220703125,36307.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970416784286499,1.0,0.0,0.0,3.667299747467041,3.667324066162109,8.974001275419141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.17041015625,0.0,1554.8145751953125,1895.4371337890625,0.0,3375.992919921875,0.9092969298362732,1.0,0.0,3.0,1.0,0.0
12065160,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.670412540435791,0.3504285812377929,0.3280403017997741,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182189941406,0.7647502422332764,0.5286465287208557,0.435951828956604,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.7690619230270386,0.5390369296073914,0.3852440118789673,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187072753906,0.6431381702423096,0.3083418011665344,0.3055281043052673,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51934814453125,0.558164656162262,0.2032563239336013,0.9793688654899596,284.51837158203125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.233642578125,284.5165710449219,1.0,0.7113879323005676,1.0,1.0,0.0,1.0,-3.015082597732544,3.015075206756592,7.306168754439568e-06,2.3276047706604004,0.8954344987869263,0.8954344987869263,0.0,411.73828125,410.0,35137.28125,0.0,3684.052001953125,1.0,280.9580078125,283.25701904296875,291.1092224121094,293.424560546875,293.1499938964844,293.1499938964844,281.25,36447.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988093137741089,1.0,0.0,0.0,3.6577823162078857,3.657806396484375,8.927482326726022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.7587890625,0.0,1545.19677734375,1895.4371337890625,0.0,3392.48291015625,0.9072995185852052,1.0,0.0,3.0,1.0,0.0
12065220,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.6692840456962585,0.3493439555168152,0.3265620172023773,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.7637149095535278,0.5271753072738647,0.4343034923076629,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.7700645327568054,0.5419868230819702,0.3868536949157715,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.6425625681877136,0.307913988828659,0.3047709465026855,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.5571183562278748,0.2026093900203704,0.9752287268638612,284.68994140625,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2308959960937,284.691162109375,1.0,0.7105106115341187,1.0,1.0,0.0,1.0,-3.007007360458374,3.006999969482422,7.266581633302849e-06,2.321155548095703,0.8933601379394531,0.8933601379394531,0.0,411.6069030761719,410.0,34062.3046875,0.0,3665.112060546875,1.0,281.2421875,283.4737548828125,291.0101623535156,293.18719482421875,293.1499938964844,293.1499938964844,281.54998779296875,36377.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789626359939575,1.0,0.0,0.0,3.642939567565918,3.6429636478424072,8.855176929500885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.27392578125,0.0,1528.1435546875,1895.4371337890625,0.0,3206.858154296875,0.9039674997329712,1.0,0.0,3.0,1.0,0.0
12065280,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.6692840456962585,0.3493439555168152,0.3265620172023773,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.7637149095535278,0.5271753072738647,0.4343034923076629,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.7700645327568054,0.5419868230819702,0.3868536949157715,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.6425625681877136,0.307913988828659,0.3047709465026855,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.5571183562278748,0.2026093900203704,0.9752287268638612,284.68994140625,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2308959960937,284.691162109375,1.0,0.7105106115341187,1.0,1.0,0.0,1.0,-3.007007360458374,3.006999969482422,7.266581633302849e-06,2.321155548095703,0.8933601379394531,0.8933601379394531,0.0,411.6069030761719,410.0,34062.3046875,0.0,3665.112060546875,1.0,281.2421875,283.4737548828125,291.0101623535156,293.18719482421875,293.1499938964844,293.1499938964844,281.54998779296875,36377.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789626359939575,1.0,0.0,0.0,3.642939567565918,3.6429636478424072,8.855176929500885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.27392578125,0.0,1528.1435546875,1895.4371337890625,0.0,3206.858154296875,0.9039674997329712,1.0,0.0,3.0,1.0,0.0
12065340,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6697701811790466,0.3496726155281067,0.3265588879585266,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7641401290893555,0.5273513197898865,0.4341273903846741,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7725130319595337,0.5464603900909424,0.3897050023078918,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6432650089263916,0.3086407780647278,0.3051669001579284,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.557651162147522,0.2029378414154052,0.9754464030265808,284.8848876953125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2419738769531,284.8863525390625,1.0,0.7103378772735596,1.0,1.0,0.0,1.0,-3.0109097957611084,3.010902643203736,7.285184437932912e-06,2.324052095413208,0.8941043019294739,0.8941043019294739,0.0,410.2951965332031,410.0,33068.01953125,0.0,3667.212646484375,1.0,281.5416564941406,283.7123413085937,291.0011291503906,293.0933837890625,293.1499938964844,293.1499938964844,281.8500061035156,36188.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568606972694397,1.0,0.0,0.0,3.6352481842041016,3.635272264480591,8.81782455053326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.48779296875,0.0,1518.2193603515625,1895.4371337890625,0.0,2999.566162109375,0.9021276831626892,1.0,0.0,3.0,1.0,0.0
12065400,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6697701811790466,0.3496726155281067,0.3265588879585266,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7641401290893555,0.5273513197898865,0.4341273903846741,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7725130319595337,0.5464603900909424,0.3897050023078918,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6432650089263916,0.3086407780647278,0.3051669001579284,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.557651162147522,0.2029378414154052,0.9754464030265808,284.8848876953125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2419738769531,284.8863525390625,1.0,0.7103378772735596,1.0,1.0,0.0,1.0,-3.0109097957611084,3.010902643203736,7.285184437932912e-06,2.324052095413208,0.8941043019294739,0.8941043019294739,0.0,410.2951965332031,410.0,33068.01953125,0.0,3667.212646484375,1.0,281.5416564941406,283.7123413085937,291.0011291503906,293.0933837890625,293.1499938964844,293.1499938964844,281.8500061035156,36188.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568606972694397,1.0,0.0,0.0,3.6352481842041016,3.635272264480591,8.81782455053326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.48779296875,0.0,1518.2193603515625,1895.4371337890625,0.0,2999.566162109375,0.9021276831626892,1.0,0.0,3.0,1.0,0.0
12065460,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.6708770394325256,0.350651741027832,0.327236920595169,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7651626467704773,0.5283718705177307,0.4347308278083801,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7754953503608704,0.5516531467437744,0.3931332230567932,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.6445591449737549,0.3100208938121795,0.3062563836574554,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.5590406656265259,0.2038938403129577,0.9787430763244628,285.0899658203125,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2586364746094,285.0917053222656,1.0,0.710869550704956,1.0,1.0,0.0,1.0,-3.0219662189483643,3.021958827972412,7.338688646996161e-06,2.3325445652008057,0.8976550698280334,0.8976550698280334,0.0,408.8972778320313,410.0,32208.85546875,0.0,3685.08154296875,1.0,281.84161376953125,283.95458984375,291.0229797363281,293.055419921875,293.1499938964844,293.1499938964844,282.1499938964844,35937.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838589072227478,1.0,0.0,0.0,3.6367976665496826,3.6368215084075928,8.82534266111179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.201171875,0.0,1518.0653076171875,1895.4371337890625,0.0,2828.535400390625,0.9023048877716064,1.0,0.0,3.0,1.0,0.0
12065520,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.6708770394325256,0.350651741027832,0.327236920595169,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7651626467704773,0.5283718705177307,0.4347308278083801,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7754953503608704,0.5516531467437744,0.3931332230567932,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.6445591449737549,0.3100208938121795,0.3062563836574554,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.5590406656265259,0.2038938403129577,0.9787430763244628,285.0899658203125,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2586364746094,285.0917053222656,1.0,0.710869550704956,1.0,1.0,0.0,1.0,-3.0219662189483643,3.021958827972412,7.338688646996161e-06,2.3325445652008057,0.8976550698280334,0.8976550698280334,0.0,408.8972778320313,410.0,32208.85546875,0.0,3685.08154296875,1.0,281.84161376953125,283.95458984375,291.0229797363281,293.055419921875,293.1499938964844,293.1499938964844,282.1499938964844,35937.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838589072227478,1.0,0.0,0.0,3.6367976665496826,3.6368215084075928,8.82534266111179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.201171875,0.0,1518.0653076171875,1895.4371337890625,0.0,2828.535400390625,0.9023048877716064,1.0,0.0,3.0,1.0,0.0
12065580,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.6723238825798035,0.3521033823490143,0.3283646404743194,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.7664989233016968,0.529979944229126,0.4358395636081695,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.7787621021270752,0.5573926568031311,0.3969601988792419,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.6461924314498901,0.3118616342544555,0.3078140914440155,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.5609568357467651,0.2053022384643554,0.9842236042022704,285.30926513671875,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2783508300781,285.3105773925781,1.0,0.7119999527931213,1.0,1.0,0.0,1.0,-3.037947177886963,3.0379397869110107,7.41649864721694e-06,2.344874382019043,0.90428227186203,0.90428227186203,0.0,407.6737060546875,410.0,31486.84765625,0.0,3715.1669921875,1.0,282.14166259765625,284.20098876953125,291.0484924316406,293.0367431640625,293.1499938964844,293.1499938964844,281.8500061035156,35648.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245566487312317,1.0,0.0,0.0,3.649146795272827,3.649170637130737,8.88537897481001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.275390625,0.0,1529.5916748046875,1895.4371337890625,0.0,2697.833984375,0.904868185520172,1.0,0.0,3.0,1.0,0.0
12065640,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.6723238825798035,0.3521033823490143,0.3283646404743194,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.7664989233016968,0.529979944229126,0.4358395636081695,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.7787621021270752,0.5573926568031311,0.3969601988792419,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.6461924314498901,0.3118616342544555,0.3078140914440155,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.5609568357467651,0.2053022384643554,0.9842236042022704,285.30926513671875,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2783508300781,285.3105773925781,1.0,0.7119999527931213,1.0,1.0,0.0,1.0,-3.037947177886963,3.0379397869110107,7.41649864721694e-06,2.344874382019043,0.90428227186203,0.90428227186203,0.0,407.6737060546875,410.0,31486.84765625,0.0,3715.1669921875,1.0,282.14166259765625,284.20098876953125,291.0484924316406,293.0367431640625,293.1499938964844,293.1499938964844,281.8500061035156,35648.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245566487312317,1.0,0.0,0.0,3.649146795272827,3.649170637130737,8.88537897481001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.275390625,0.0,1529.5916748046875,1895.4371337890625,0.0,2697.833984375,0.904868185520172,1.0,0.0,3.0,1.0,0.0
12065700,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.6728410720825195,0.3522153794765472,0.3288054466247558,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.766991376876831,0.5301892161369324,0.4363110065460205,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.7801848649978638,0.559542715549469,0.3987571001052856,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.6468892097473145,0.3124426603317261,0.3085688054561615,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5618274807929993,0.2058036029338836,0.9870941638946532,285.1534423828125,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2815856933594,285.1436767578125,1.0,0.7126784324645996,1.0,1.0,0.0,1.0,-3.0456702709198,3.045662879943848,7.454537808371242e-06,2.35095477104187,0.9041502475738524,0.9041502475738524,0.0,407.4094848632813,410.0,32110.43359375,0.0,3731.46630859375,1.0,281.8985290527344,284.0184631347656,291.1564636230469,293.2833557128906,293.1499938964844,293.1499938964844,281.8500061035156,35703.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351544141769409,1.0,0.0,0.0,3.655036211013794,3.655060291290283,8.914083196032152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.85107421875,0.0,1536.559326171875,1895.4371337890625,0.0,2796.47802734375,0.9061591029167176,1.0,0.0,3.0,1.0,0.0
12065760,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6725698709487915,0.3516918122768402,0.3285669982433319,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7667899131774902,0.5296924710273743,0.4361508190631866,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7808679938316345,0.5609903931617737,0.3999493718147278,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.647009015083313,0.3125633895397186,0.3088724315166473,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.5620589256286621,0.205954760313034,0.9884935021400452,285.0958557128906,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2779846191406,285.0942687988281,1.0,0.7131656408309937,1.0,1.0,0.0,1.0,-3.0486464500427246,3.0486388206481934,7.469388947356492e-06,2.3533682823181152,0.9044903516769408,0.9044903516769408,0.0,407.8265686035156,410.0,32159.12890625,0.0,3740.454345703125,1.0,281.8576354980469,283.961669921875,291.1725158691406,293.2794494628906,293.1499938964844,293.1499938964844,281.54998779296875,35771.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429294228553772,1.0,0.0,0.0,3.658583879470825,3.6586079597473145,8.9313954276804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.32275390625,0.0,1541.0234375,1895.4371337890625,0.0,2869.096923828125,0.9070309400558472,1.0,0.0,3.0,1.0,0.0
12065820,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6710810661315918,0.3498493432998657,0.3272019326686859,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7654785513877869,0.5276591181755066,0.434846818447113,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7813855409622192,0.56301349401474,0.4015842378139496,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6464260816574097,0.3120564222335815,0.3086830675601959,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.561491072177887,0.2056102305650711,0.9881864190101624,284.89141845703125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.263916015625,284.8895568847656,1.0,0.7135663628578186,1.0,1.0,0.0,1.0,-3.046539306640625,3.046531915664673,7.459327207470778e-06,2.351851463317871,0.9020318388938904,0.9020318388938904,0.0,409.2306213378906,410.0,32977.31640625,0.0,3742.90283203125,1.0,281.55816650390625,283.71502685546875,291.1893920898437,293.3715515136719,293.1499938964844,293.1499938964844,281.25,35977.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627214431762695,1.0,0.0,0.0,3.660130739212036,3.660154819488525,8.938949349612813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.6142578125,0.0,1544.30078125,1895.4371337890625,0.0,3054.53125,0.9075103402137756,1.0,0.0,3.0,1.0,0.0
12065880,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6710810661315918,0.3498493432998657,0.3272019326686859,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7654785513877869,0.5276591181755066,0.434846818447113,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7813855409622192,0.56301349401474,0.4015842378139496,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6464260816574097,0.3120564222335815,0.3086830675601959,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.561491072177887,0.2056102305650711,0.9881864190101624,284.89141845703125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.263916015625,284.8895568847656,1.0,0.7135663628578186,1.0,1.0,0.0,1.0,-3.046539306640625,3.046531915664673,7.459327207470778e-06,2.351851463317871,0.9020318388938904,0.9020318388938904,0.0,409.2306213378906,410.0,32977.31640625,0.0,3742.90283203125,1.0,281.55816650390625,283.71502685546875,291.1893920898437,293.3715515136719,293.1499938964844,293.1499938964844,281.25,35977.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627214431762695,1.0,0.0,0.0,3.660130739212036,3.660154819488525,8.938949349612813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.6142578125,0.0,1544.30078125,1895.4371337890625,0.0,3054.53125,0.9075103402137756,1.0,0.0,3.0,1.0,0.0
12065940,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.6690492033958435,0.3474283814430237,0.3252141177654266,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.763614296913147,0.5248070359230042,0.4327728152275085,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.7814247608184814,0.5643616318702698,0.402670294046402,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.6452875733375549,0.3109131753444671,0.3078070282936096,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.5601254105567932,0.2046678066253662,0.9848939776420592,284.68438720703125,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2459716796875,284.6825256347656,1.0,0.7132530212402344,1.0,1.0,0.0,1.0,-3.0375163555145264,3.037508964538574,7.415285836032126e-06,2.344918966293335,0.89678955078125,0.89678955078125,0.0,410.6480712890625,410.0,33717.92578125,0.0,3729.557373046875,1.0,281.2581787109375,283.4681701660156,291.1723022460937,293.4062194824219,293.1499938964844,293.1499938964844,281.54998779296875,36238.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778154253959656,1.0,0.0,0.0,3.65204119682312,3.65206527709961,8.89948012172681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.91357421875,0.0,1537.2252197265625,1895.4371337890625,0.0,3196.104248046875,0.9058754444122314,1.0,0.0,3.0,1.0,0.0
12066000,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.6690492033958435,0.3474283814430237,0.3252141177654266,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.763614296913147,0.5248070359230042,0.4327728152275085,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.7814247608184814,0.5643616318702698,0.402670294046402,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.6452875733375549,0.3109131753444671,0.3078070282936096,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.5601254105567932,0.2046678066253662,0.9848939776420592,284.68438720703125,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2459716796875,284.6825256347656,1.0,0.7132530212402344,1.0,1.0,0.0,1.0,-3.0375163555145264,3.037508964538574,7.415285836032126e-06,2.344918966293335,0.89678955078125,0.89678955078125,0.0,410.6480712890625,410.0,33717.92578125,0.0,3729.557373046875,1.0,281.2581787109375,283.4681701660156,291.1723022460937,293.4062194824219,293.1499938964844,293.1499938964844,281.54998779296875,36238.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778154253959656,1.0,0.0,0.0,3.65204119682312,3.65206527709961,8.89948012172681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.91357421875,0.0,1537.2252197265625,1895.4371337890625,0.0,3196.104248046875,0.9058754444122314,1.0,0.0,3.0,1.0,0.0
12066060,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6679925918579102,0.3465227782726288,0.323939174413681,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7625680565834045,0.5234237313270569,0.4312411248683929,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.782414436340332,0.5674694180488586,0.4044049978256225,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6447672247886658,0.3106290698051452,0.3072274029254913,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.5593246817588806,0.2042697072029113,0.9820762872695924,284.8519897460937,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2437438964844,284.85302734375,1.0,0.7127581834793091,1.0,1.0,0.0,1.0,-3.0318052768707275,3.0317978858947754,7.386990546365267e-06,2.3403244018554688,0.8968497514724731,0.8968497514724731,0.0,410.8216857910156,410.0,32665.423828125,-0.0,3717.40966796875,1.0,281.54217529296875,283.6807556152344,291.05047607421875,293.1493225097656,293.1499938964844,293.1499938964844,281.8500061035156,36147.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604758977890015,1.0,0.0,0.0,3.645742893218994,3.6457669734954834,8.868810255080462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.5146484375,0.0,1529.5430908203125,1895.4371337890625,0.0,3033.46826171875,0.9044361114501952,1.0,0.0,3.0,1.0,0.0
12066120,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6679925918579102,0.3465227782726288,0.323939174413681,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7625680565834045,0.5234237313270569,0.4312411248683929,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.782414436340332,0.5674694180488586,0.4044049978256225,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6447672247886658,0.3106290698051452,0.3072274029254913,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.5593246817588806,0.2042697072029113,0.9820762872695924,284.8519897460937,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2437438964844,284.85302734375,1.0,0.7127581834793091,1.0,1.0,0.0,1.0,-3.0318052768707275,3.0317978858947754,7.386990546365267e-06,2.3403244018554688,0.8968497514724731,0.8968497514724731,0.0,410.8216857910156,410.0,32665.423828125,-0.0,3717.40966796875,1.0,281.54217529296875,283.6807556152344,291.05047607421875,293.1493225097656,293.1499938964844,293.1499938964844,281.8500061035156,36147.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604758977890015,1.0,0.0,0.0,3.645742893218994,3.6457669734954834,8.868810255080462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.5146484375,0.0,1529.5430908203125,1895.4371337890625,0.0,3033.46826171875,0.9044361114501952,1.0,0.0,3.0,1.0,0.0
12066180,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6684916615486145,0.3469492197036743,0.3240441977977752,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7629308700561523,0.5235902667045593,0.4310788512229919,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7848423719406128,0.5720582008361816,0.407347023487091,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6454749703407288,0.311419129371643,0.3077053725719452,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.5599874258041382,0.2047520279884338,0.9831068515777588,285.0421142578125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.254638671875,285.0433654785156,1.0,0.7128426432609558,1.0,1.0,0.0,1.0,-3.0370430946350098,3.0370357036590576,7.412303602905013e-06,2.344269037246704,0.8996589183807373,0.8996589183807373,0.0,409.7613525390625,410.0,31678.701171875,-0.0,3723.906005859375,1.0,281.8417053222656,283.9148254394531,291.0235290527344,293.0367126464844,293.1499938964844,293.1499938964844,282.1499938964844,35954.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388202786445618,1.0,0.0,0.0,3.646796703338623,3.646820783615112,8.873938099895895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.52880859375,0.0,1529.265869140625,1895.4371337890625,0.0,2830.6953125,0.9045462608337402,1.0,0.0,3.0,1.0,0.0
12066240,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6684916615486145,0.3469492197036743,0.3240441977977752,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7629308700561523,0.5235902667045593,0.4310788512229919,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7848423719406128,0.5720582008361816,0.407347023487091,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6454749703407288,0.311419129371643,0.3077053725719452,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.5599874258041382,0.2047520279884338,0.9831068515777588,285.0421142578125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.254638671875,285.0433654785156,1.0,0.7128426432609558,1.0,1.0,0.0,1.0,-3.0370430946350098,3.0370357036590576,7.412303602905013e-06,2.344269037246704,0.8996589183807373,0.8996589183807373,0.0,409.7613525390625,410.0,31678.701171875,-0.0,3723.906005859375,1.0,281.8417053222656,283.9148254394531,291.0235290527344,293.0367126464844,293.1499938964844,293.1499938964844,282.1499938964844,35954.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388202786445618,1.0,0.0,0.0,3.646796703338623,3.646820783615112,8.873938099895895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.52880859375,0.0,1529.265869140625,1895.4371337890625,0.0,2830.6953125,0.9045462608337402,1.0,0.0,3.0,1.0,0.0
12066300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.6689412593841553,0.3473837375640869,0.3243091404438019,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.7633128762245178,0.523968517780304,0.4312537908554077,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.7862251400947571,0.5745983123779297,0.4089945256710052,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.6460297703742981,0.3120419383049011,0.3081753253936767,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.5606054067611694,0.2052078545093536,0.9846434593200684,285.1852722167969,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2618713378906,285.1935729980469,1.0,0.7131088376045227,1.0,1.0,0.0,1.0,-3.041999101638794,3.041991710662842,7.436474788846681e-06,2.348077774047852,0.9026131629943848,0.9026131629943848,0.0,409.191162109375,410.0,30838.263671875,-0.0,3732.302490234375,1.0,282.0986633300781,284.0987243652344,290.9979553222656,292.9088134765625,293.1499938964844,293.1499938964844,282.1499938964844,35825.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264052867889404,1.0,0.0,0.0,3.650393009185791,3.65041708946228,8.891449283510156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.89306640625,0.0,1532.300048828125,1895.4371337890625,0.0,2715.008544921875,0.9052988886833192,1.0,0.0,3.0,1.0,0.0
12066360,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.6695796847343445,0.3479520976543426,0.3247703313827514,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.7638665437698364,0.5245183706283569,0.4316345155239105,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.787774920463562,0.5772669911384583,0.4108160138130188,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.6467471718788147,0.312800258398056,0.3088193237781524,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.5614386796951294,0.2057944387197494,0.986901879310608,285.2335205078125,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2702331542969,285.2347717285156,1.0,0.7135390043258667,1.0,1.0,0.0,1.0,-3.0487685203552246,3.0487611293792725,7.469589036190882e-06,2.353294610977173,0.9050325751304626,0.9050325751304626,0.0,408.559326171875,410.0,30749.9765625,-0.0,3744.560546875,1.0,282.1418762207031,284.1488952636719,291.0315246582031,292.9813537597656,293.1499938964844,293.1499938964844,281.8500061035156,35720.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201579451560974,1.0,0.0,0.0,3.656569719314575,3.656593561172485,8.921563789954234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.5302734375,0.0,1538.3917236328125,1895.4371337890625,0.0,2657.032470703125,0.9065744876861572,1.0,0.0,3.0,1.0,0.0
12066420,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.669704794883728,0.3474296629428863,0.324776142835617,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7639797329902649,0.5239219665527344,0.4316047728061676,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7896787524223328,0.5804898142814636,0.4135046899318695,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6473905444145203,0.3132804930210113,0.309596836566925,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.5623099207878113,0.2062708437442779,0.9901047348976136,285.0513610839844,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.26861572265625,285.0497436523437,1.0,0.7143455743789673,1.0,1.0,0.0,1.0,-3.056764841079712,3.05675745010376,7.509287570428569e-06,2.3596622943878174,0.9049191474914552,0.9049191474914552,0.0,408.5371398925781,410.0,31627.4140625,-0.0,3762.840087890625,1.0,281.8577575683594,283.9242553710937,291.1588439941406,293.2310485839844,293.1499938964844,293.1499938964844,281.54998779296875,35829.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363298773765564,1.0,0.0,0.0,3.6637253761291504,3.6637496948242174,8.956516808211745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.4443359375,0.0,1547.213623046875,1895.4371337890625,0.0,2807.4453125,0.908221960067749,1.0,0.0,3.0,1.0,0.0
